time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829200,293.34454345703125,297.1499938964844,293.1499938964844,0.0050618341192603,-377.3374633789063,297.65869140625,0.5444188714027405,0.050000000745058,0.045852568000555,294.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.5444188714027405,0.050000000745058,0.048284962773323,293.3906555175781,297.1499938964844,293.1499938964844,0.0105015989392995,-494.8398132324219,302.3907470703125,0.5444188714027405,0.050000000745058,0.0356631092727184,293.210205078125,297.1499938964844,293.1499938964844,0.0775539875030517,-1975.248779296875,304.1539001464844,0.756938099861145,0.1291540414094925,0.1234618052840232,293.4378356933594,297.1499938964844,293.1499938964844,0.0022958645131438,-878.2083740234375,293.9832763671875,0.5444188714027405,0.050000000745058,0.2290430665016174,290.8309326171875,291.1499938964844,274.8482360839844,272.4169311523437,286.2624816894531,294.9856262207031,291.06884765625,1.0,0.1595339328050613,0.9392768144607544,0.9392768144607544,1.0,1.0,-0.5787878632545471,0.2508735954761505,0.3279142379760742,0.0832632854580879,0.0,0.0,0.1139123141765594,25.33021545410156,25.0,600.2093505859375,-4032.4189453125,35.95408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44775390625,305.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.90625,18000.0,0.0,0.0,0.0612627863883972,0.0,0.0,0.0,0.0,1.0,0.0008892228943295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229481324553489,0.1249653324484825,-0.0020171976648271,0.0,6.217393820406869e-05,0.0,0.0,6.1441264152526855,0.0,0.0,0.0,0.3055211901664734,4.0,0.0,1.0
829260,293.3468322753906,297.1499938964844,293.1499938964844,0.004842956084758,-354.8258361816406,297.9189147949219,0.5444167852401733,0.050000000745058,0.0458525866270065,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.5444167852401733,0.050000000745058,0.0482849813997745,293.3935241699219,297.1499938964844,293.1499938964844,0.0098899807780981,-468.4534301757813,302.39263916015625,0.5444167852401733,0.050000000745058,0.0356631241738796,293.2093200683594,297.1499938964844,293.1499938964844,0.0724781975150108,-1869.01953125,304.1606140136719,0.7545157074928284,0.1278091222047805,0.1222526207566261,293.4407043457031,297.1499938964844,293.1499938964844,0.0021309715230017,-797.4364624023438,294.398193359375,0.5444167852401733,0.050000000745058,0.2290431708097458,291.5113525390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.99176025390625,291.5514831542969,1.0,0.159378170967102,0.9396035075187684,0.9396035075187684,1.0,1.0,-0.5773369669914246,0.2502225935459137,0.3271143734455108,0.0830786600708961,0.0,0.0,0.0093039572238922,25.32051467895508,25.0,433.04986572265625,-3431.820068359375,35.79947280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,303.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.259765625,18000.0,0.0,0.0,0.0650147870182991,0.0,0.0,0.0,0.0,1.0,0.002060315804556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085737906396389,0.0957624465227127,-0.0100245410576462,0.0,6.598174513783306e-05,0.0,0.0,4.667636871337891,0.0,0.0,0.0,0.3016676604747772,4.0,0.0,1.0
829320,293.3468322753906,297.1499938964844,293.1499938964844,0.004842956084758,-354.8258361816406,297.9189147949219,0.5444167852401733,0.050000000745058,0.0458525866270065,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.5444167852401733,0.050000000745058,0.0482849813997745,293.3935241699219,297.1499938964844,293.1499938964844,0.0098899807780981,-468.4534301757813,302.39263916015625,0.5444167852401733,0.050000000745058,0.0356631241738796,293.2093200683594,297.1499938964844,293.1499938964844,0.0724781975150108,-1869.01953125,304.1606140136719,0.7545157074928284,0.1278091222047805,0.1222526207566261,293.4407043457031,297.1499938964844,293.1499938964844,0.0021309715230017,-797.4364624023438,294.398193359375,0.5444167852401733,0.050000000745058,0.2290431708097458,291.5113525390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.99176025390625,291.5514831542969,1.0,0.159378170967102,0.9396035075187684,0.9396035075187684,1.0,1.0,-0.5773369669914246,0.2502225935459137,0.3271143734455108,0.0830786600708961,0.0,0.0,0.0093039572238922,25.32051467895508,25.0,433.04986572265625,-3431.820068359375,35.79947280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,303.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.259765625,18000.0,0.0,0.0,0.0650147870182991,0.0,0.0,0.0,0.0,1.0,0.002060315804556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085737906396389,0.0957624465227127,-0.0100245410576462,0.0,6.598174513783306e-05,0.0,0.0,4.667636871337891,0.0,0.0,0.0,0.3016676604747772,4.0,0.0,1.0
829380,293.3486328125,297.1499938964844,293.1499938964844,0.00481758126989,-357.6275634765625,297.751220703125,0.5443621873855591,0.050000000745058,0.0458530001342296,294.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690185546875,0.5443621873855591,0.050000000745058,0.0482854172587394,293.3967590332031,297.1499938964844,293.1499938964844,0.0099629797041416,-476.3500061035156,302.2729187011719,0.5443621873855591,0.050000000745058,0.0356634445488452,293.2091064453125,297.1499938964844,293.1499938964844,0.073615163564682,-1896.2366943359373,304.15460205078125,0.7516924142837524,0.1263486891984939,0.1208724603056907,293.4429626464844,297.1499938964844,293.1499938964844,0.0020275125280022,-768.3641357421875,294.1434631347656,0.5443621873855591,0.050000000745058,0.2290452271699905,291.3182983398437,291.1499938964844,274.8602905273437,272.40252685546875,286.2761535644531,294.99755859375,291.01080322265625,1.0,0.1592222452163696,0.9399302005767822,0.9399302005767822,1.0,1.0,-0.5756844878196716,0.249483585357666,0.326200932264328,0.0828609392046928,0.0,0.0,0.0,25.31977653503418,25.0,-1232.317626953125,-0.0,35.6340446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,299.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5,18000.0,0.0,0.0,0.0657586604356765,0.0,0.0,0.0,0.0,1.0,0.0096451034769415,0.0,-0.0,-0.0,0.0,0.0,0.0,9.04632470337674e-05,0.067897193133831,-0.0678067281842231,0.0,6.67366839479655e-05,0.0,0.0,3.225888729095459,0.0,0.0,0.0,0.2958096861839294,4.0,0.0,1.0
829440,293.3486328125,297.1499938964844,293.1499938964844,0.00481758126989,-357.6275634765625,297.751220703125,0.5443621873855591,0.050000000745058,0.0458530001342296,294.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690185546875,0.5443621873855591,0.050000000745058,0.0482854172587394,293.3967590332031,297.1499938964844,293.1499938964844,0.0099629797041416,-476.3500061035156,302.2729187011719,0.5443621873855591,0.050000000745058,0.0356634445488452,293.2091064453125,297.1499938964844,293.1499938964844,0.073615163564682,-1896.2366943359373,304.15460205078125,0.7516924142837524,0.1263486891984939,0.1208724603056907,293.4429626464844,297.1499938964844,293.1499938964844,0.0020275125280022,-768.3641357421875,294.1434631347656,0.5443621873855591,0.050000000745058,0.2290452271699905,291.3182983398437,291.1499938964844,274.8602905273437,272.40252685546875,286.2761535644531,294.99755859375,291.01080322265625,1.0,0.1592222452163696,0.9399302005767822,0.9399302005767822,1.0,1.0,-0.5756844878196716,0.249483585357666,0.326200932264328,0.0828609392046928,0.0,0.0,0.0,25.31977653503418,25.0,-1232.317626953125,-0.0,35.6340446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,299.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5,18000.0,0.0,0.0,0.0657586604356765,0.0,0.0,0.0,0.0,1.0,0.0096451034769415,0.0,-0.0,-0.0,0.0,0.0,0.0,9.04632470337674e-05,0.067897193133831,-0.0678067281842231,0.0,6.67366839479655e-05,0.0,0.0,3.225888729095459,0.0,0.0,0.0,0.2958096861839294,4.0,0.0,1.0
829500,293.3463439941406,297.1499938964844,293.1499938964844,0.0049596736207604,-377.2888488769531,297.33721923828125,0.5443500876426697,0.050000000745058,0.0458530932664871,294.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6431884765625,0.5443500876426697,0.050000000745058,0.0482855141162872,293.3966369628906,297.1499938964844,293.1499938964844,0.0104347765445709,-502.117431640625,302.11474609375,0.5443500876426697,0.050000000745058,0.0356635153293609,293.2084045410156,297.1499938964844,293.1499938964844,0.0781167894601821,-1994.202392578125,304.1457214355469,0.7504034638404846,0.1257386058568954,0.1202351078391075,293.4409484863281,297.1499938964844,293.1499938964844,0.0020645472686737,-804.1451416015625,293.4952087402344,0.5443500876426697,0.050000000745058,0.2290456891059875,290.5481262207031,291.1499938964844,274.8634948730469,272.3989562988281,286.2776184082031,294.9970703125,290.3883056640625,1.0,0.1591452062129974,0.9400935173034668,0.9400935173034668,1.0,1.0,-0.5749204754829407,0.2491392791271209,0.3257811665534973,0.082766905426979,0.0,0.0,0.1030168309807777,25.3169174194336,25.0,-498.1741027832031,-3563.253662109375,35.555274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,302.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17760.380859375,18000.0,0.0,0.0,0.0605465248227119,0.0,0.0,0.0,0.0,1.0,0.0043453080579638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894227176904678,0.123780682682991,-0.0343579687178134,0.0,6.144702638266608e-05,0.0,0.0,5.984577178955078,0.0,0.0,0.0,0.3034320175647735,4.0,0.0,1.0
829560,293.3441162109375,297.1499938964844,293.1499938964844,0.0049199694767594,-369.82708740234375,297.3795471191406,0.5443708896636963,0.050000000745058,0.0458529405295848,294.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5443708896636963,0.050000000745058,0.0482853539288044,293.39569091796875,297.1499938964844,293.1499938964844,0.0101504186168313,-488.3779296875,302.0950012207031,0.5443708896636963,0.050000000745058,0.0356633961200714,293.2071533203125,297.1499938964844,293.1499938964844,0.0753810778260231,-1935.6951904296875,304.151611328125,0.7493976354598999,0.125244989991188,0.1197210624814033,293.4390869140625,297.1499938964844,293.1499938964844,0.0020820999052375,-800.6729736328125,293.5596618652344,0.5443708896636963,0.050000000745058,0.2290449291467666,290.6904602050781,291.1499938964844,274.86676025390625,272.3954162597656,286.2784729003906,294.9950866699219,290.9367370605469,1.0,0.1590708196163177,0.9402587413787842,0.9402587413787842,1.0,1.0,-0.574302077293396,0.2488555461168289,0.3254465162754059,0.0827041789889335,0.0,0.0,0.1256599277257919,25.308712005615234,25.0,509.7024536132813,-4020.13818359375,35.48585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185852050781,305.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.3125,18000.0,0.0,0.0,0.0598825551569461,0.0,0.0,0.0,0.0,1.0,0.001387907192111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222381219267845,0.1269511133432388,-0.0047129932790994,0.0,6.077318175812252e-05,0.0,0.0,6.232003211975098,0.0,0.0,0.0,0.3055994212627411,4.0,0.0,1.0
829620,293.3452453613281,297.1499938964844,293.1499938964844,0.0046874587424099,-344.6943359375,297.7115173339844,0.5444042086601257,0.050000000745058,0.0458526946604251,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.5444042086601257,0.050000000745058,0.0482850931584835,293.39678955078125,297.1499938964844,293.1499938964844,0.0094982245936989,-458.0391845703125,302.1315612792969,0.5444042086601257,0.050000000745058,0.0356632061302661,293.20556640625,297.1499938964844,293.1499938964844,0.0697173401713371,-1817.155517578125,304.1600646972656,0.7474165558815002,0.1241198107600212,0.118713155388832,293.44073486328125,297.1499938964844,293.1499938964844,0.0019185706041753,-718.4215087890625,294.0837097167969,0.5444042086601257,0.050000000745058,0.2290437072515487,291.4858703613281,291.1499938964844,274.8733215332031,272.3883056640625,286.2843322753906,294.9980163574219,291.5447692871094,1.0,0.1589278727769851,0.940589189529419,0.940589189529419,1.0,1.0,-0.5730902552604675,0.2482974082231521,0.3247928321361542,0.0825864002108573,0.0,0.0,0.017455892637372,25.2941837310791,25.0,498.9737243652344,-3481.113525390625,35.351593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,304.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.40234375,18000.0,0.0,0.0,0.0636506453156471,0.0,0.0,0.0,0.0,1.0,0.0018536042189225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893454030156135,0.0975493490695953,-0.0082039441913366,0.0,6.459731230279431e-05,0.0,0.0,4.761651992797852,0.0,0.0,0.0,0.3019952178001404,4.0,0.0,1.0
829680,293.3452453613281,297.1499938964844,293.1499938964844,0.0046874587424099,-344.6943359375,297.7115173339844,0.5444042086601257,0.050000000745058,0.0458526946604251,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.5444042086601257,0.050000000745058,0.0482850931584835,293.39678955078125,297.1499938964844,293.1499938964844,0.0094982245936989,-458.0391845703125,302.1315612792969,0.5444042086601257,0.050000000745058,0.0356632061302661,293.20556640625,297.1499938964844,293.1499938964844,0.0697173401713371,-1817.155517578125,304.1600646972656,0.7474165558815002,0.1241198107600212,0.118713155388832,293.44073486328125,297.1499938964844,293.1499938964844,0.0019185706041753,-718.4215087890625,294.0837097167969,0.5444042086601257,0.050000000745058,0.2290437072515487,291.4858703613281,291.1499938964844,274.8733215332031,272.3883056640625,286.2843322753906,294.9980163574219,291.5447692871094,1.0,0.1589278727769851,0.940589189529419,0.940589189529419,1.0,1.0,-0.5730902552604675,0.2482974082231521,0.3247928321361542,0.0825864002108573,0.0,0.0,0.017455892637372,25.2941837310791,25.0,498.9737243652344,-3481.113525390625,35.351593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,304.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.40234375,18000.0,0.0,0.0,0.0636506453156471,0.0,0.0,0.0,0.0,1.0,0.0018536042189225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893454030156135,0.0975493490695953,-0.0082039441913366,0.0,6.459731230279431e-05,0.0,0.0,4.761651992797852,0.0,0.0,0.0,0.3019952178001404,4.0,0.0,1.0
829740,293.34686279296875,297.1499938964844,293.1499938964844,0.0046310047619044,-342.9828796386719,297.618408203125,0.5443703532218933,0.050000000745058,0.0458529517054557,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5443703532218933,0.050000000745058,0.0482853651046752,293.39959716796875,297.1499938964844,293.1499938964844,0.0094469180330634,-459.384521484375,302.0329284667969,0.5443703532218933,0.050000000745058,0.0356634072959423,293.2050476074219,297.1499938964844,293.1499938964844,0.0697731897234916,-1821.015380859375,304.1561889648437,0.7449522018432617,0.1228164806962013,0.1175007596611976,293.4427795410156,297.1499938964844,293.1499938964844,0.001808269531466,-681.2612915039062,293.944580078125,0.5443703532218933,0.050000000745058,0.2290449887514114,291.4418334960937,291.1499938964844,274.8797607421875,272.3812866210937,286.2908935546875,295.0027770996094,291.2066650390625,1.0,0.1587861180305481,0.9409196376800536,0.9409196376800536,1.0,1.0,-0.5716376900672913,0.247639387845993,0.3239983022212982,0.0824167802929878,0.0,0.0,0.0,25.29106330871582,25.0,-1012.9215087890624,-0.0,35.20501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,299.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.28125,18000.0,0.0,0.0,0.0653052702546119,0.0,0.0,0.0,0.0,1.0,0.0091910846531391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002487477613613,0.0660493969917297,-0.0658006519079208,0.0,6.627655238844454e-05,0.0,0.0,3.14143443107605,0.0,0.0,0.0,0.295787900686264,4.0,0.0,1.0
829800,293.34686279296875,297.1499938964844,293.1499938964844,0.0046310047619044,-342.9828796386719,297.618408203125,0.5443703532218933,0.050000000745058,0.0458529517054557,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5443703532218933,0.050000000745058,0.0482853651046752,293.39959716796875,297.1499938964844,293.1499938964844,0.0094469180330634,-459.384521484375,302.0329284667969,0.5443703532218933,0.050000000745058,0.0356634072959423,293.2050476074219,297.1499938964844,293.1499938964844,0.0697731897234916,-1821.015380859375,304.1561889648437,0.7449522018432617,0.1228164806962013,0.1175007596611976,293.4427795410156,297.1499938964844,293.1499938964844,0.001808269531466,-681.2612915039062,293.944580078125,0.5443703532218933,0.050000000745058,0.2290449887514114,291.4418334960937,291.1499938964844,274.8797607421875,272.3812866210937,286.2908935546875,295.0027770996094,291.2066650390625,1.0,0.1587861180305481,0.9409196376800536,0.9409196376800536,1.0,1.0,-0.5716376900672913,0.247639387845993,0.3239983022212982,0.0824167802929878,0.0,0.0,0.0,25.29106330871582,25.0,-1012.9215087890624,-0.0,35.20501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,299.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.28125,18000.0,0.0,0.0,0.0653052702546119,0.0,0.0,0.0,0.0,1.0,0.0091910846531391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002487477613613,0.0660493969917297,-0.0658006519079208,0.0,6.627655238844454e-05,0.0,0.0,3.14143443107605,0.0,0.0,0.0,0.295787900686264,4.0,0.0,1.0
829860,293.34185791015625,297.1499938964844,293.1499938964844,0.0047785439528524,-362.1061401367188,297.1112976074219,0.5443768501281738,0.050000000745058,0.0458529070019722,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.551025390625,0.5443768501281738,0.050000000745058,0.0482853204011917,293.3984680175781,297.1499938964844,293.1499938964844,0.009808937087655,-481.6448974609375,301.7990417480469,0.5443768501281738,0.050000000745058,0.0356633737683296,293.2030944824219,297.1499938964844,293.1499938964844,0.0735203772783279,-1902.31689453125,304.1492004394531,0.742838978767395,0.1218115240335464,0.116442322731018,293.4383544921875,297.1499938964844,293.1499938964844,0.0018631730927154,-720.2222900390625,293.14813232421875,0.5443768501281738,0.050000000745058,0.2290447652339935,290.5665588378906,291.1499938964844,274.8859558105469,272.3743591308594,286.2918701171875,295.00018310546875,290.7925109863281,1.0,0.1586480885744094,0.9432698488235474,0.9432698488235474,1.0,1.0,-0.5703669786453247,0.2470958530902862,0.323271095752716,0.0823156684637069,0.0,0.0,0.1332035511732101,25.281312942504883,25.0,373.712890625,-3957.669189453125,35.070316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,304.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.611328125,18000.0,0.0,0.0,0.058670550584793,0.0,0.0,0.0,0.0,1.0,0.0020215969998389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180398166179657,0.1277058869600296,-0.0096660749986767,0.0,5.954314838163555e-05,0.0,0.0,6.253031253814697,0.0,0.0,0.0,0.3054139018058777,4.0,0.0,1.0
829920,293.34185791015625,297.1499938964844,293.1499938964844,0.0047785439528524,-362.1061401367188,297.1112976074219,0.5443768501281738,0.050000000745058,0.0458529070019722,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.551025390625,0.5443768501281738,0.050000000745058,0.0482853204011917,293.3984680175781,297.1499938964844,293.1499938964844,0.009808937087655,-481.6448974609375,301.7990417480469,0.5443768501281738,0.050000000745058,0.0356633737683296,293.2030944824219,297.1499938964844,293.1499938964844,0.0735203772783279,-1902.31689453125,304.1492004394531,0.742838978767395,0.1218115240335464,0.116442322731018,293.4383544921875,297.1499938964844,293.1499938964844,0.0018631730927154,-720.2222900390625,293.14813232421875,0.5443768501281738,0.050000000745058,0.2290447652339935,290.5665588378906,291.1499938964844,274.8859558105469,272.3743591308594,286.2918701171875,295.00018310546875,290.7925109863281,1.0,0.1586480885744094,0.9432698488235474,0.9432698488235474,1.0,1.0,-0.5703669786453247,0.2470958530902862,0.323271095752716,0.0823156684637069,0.0,0.0,0.1332035511732101,25.281312942504883,25.0,373.712890625,-3957.669189453125,35.070316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,304.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.611328125,18000.0,0.0,0.0,0.058670550584793,0.0,0.0,0.0,0.0,1.0,0.0020215969998389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180398166179657,0.1277058869600296,-0.0096660749986767,0.0,5.954314838163555e-05,0.0,0.0,6.253031253814697,0.0,0.0,0.0,0.3054139018058777,4.0,0.0,1.0
829980,293.3421325683594,297.1499938964844,293.1499938964844,0.0045418483205139,-335.23876953125,297.5017395019531,0.5444245338439941,0.050000000745058,0.0458525530993938,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5444245338439941,0.050000000745058,0.0482849478721618,293.3988952636719,297.1499938964844,293.1499938964844,0.0091342628002166,-448.0667419433594,301.86700439453125,0.5444245338439941,0.050000000745058,0.0356630980968475,293.2012023925781,297.1499938964844,293.1499938964844,0.0673492029309272,-1773.3050537109375,304.1593017578125,0.7411742210388184,0.1208549216389656,0.1155866011977195,293.4391784667969,297.1499938964844,293.1499938964844,0.0017106853192672,-641.2924194335938,293.7607116699219,0.5444245338439941,0.050000000745058,0.2290430068969726,291.4458312988281,291.1499938964844,274.8916931152344,272.3675231933594,286.2952880859375,295.0016784667969,291.5266418457031,1.0,0.1585191935300827,0.9456201195716858,0.9456201195716858,1.0,1.0,-0.5693367123603821,0.2466546595096588,0.3226820826530456,0.082261748611927,0.0,0.0,0.0270405746996402,25.26527214050293,25.0,560.9752197265625,-3537.1962890625,34.95348358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,304.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.58203125,18000.0,0.0,0.0,0.0623720474541187,0.0,0.0,0.0,0.0,1.0,0.0016357705462723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934823304414749,0.0999454855918884,-0.0064631523564457,0.0,6.329970346996561e-05,0.0,0.0,4.8860931396484375,0.0,0.0,0.0,0.3023856580257416,4.0,0.0,1.0
830040,293.3421325683594,297.1499938964844,293.1499938964844,0.0045418483205139,-335.23876953125,297.5017395019531,0.5444245338439941,0.050000000745058,0.0458525530993938,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5444245338439941,0.050000000745058,0.0482849478721618,293.3988952636719,297.1499938964844,293.1499938964844,0.0091342628002166,-448.0667419433594,301.86700439453125,0.5444245338439941,0.050000000745058,0.0356630980968475,293.2012023925781,297.1499938964844,293.1499938964844,0.0673492029309272,-1773.3050537109375,304.1593017578125,0.7411742210388184,0.1208549216389656,0.1155866011977195,293.4391784667969,297.1499938964844,293.1499938964844,0.0017106853192672,-641.2924194335938,293.7607116699219,0.5444245338439941,0.050000000745058,0.2290430068969726,291.4458312988281,291.1499938964844,274.8916931152344,272.3675231933594,286.2952880859375,295.0016784667969,291.5266418457031,1.0,0.1585191935300827,0.9456201195716858,0.9456201195716858,1.0,1.0,-0.5693367123603821,0.2466546595096588,0.3226820826530456,0.082261748611927,0.0,0.0,0.0270405746996402,25.26527214050293,25.0,560.9752197265625,-3537.1962890625,34.95348358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,304.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.58203125,18000.0,0.0,0.0,0.0623720474541187,0.0,0.0,0.0,0.0,1.0,0.0016357705462723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934823304414749,0.0999454855918884,-0.0064631523564457,0.0,6.329970346996561e-05,0.0,0.0,4.8860931396484375,0.0,0.0,0.0,0.3023856580257416,4.0,0.0,1.0
830100,293.3432006835937,297.1499938964844,293.1499938964844,0.0044862953945994,-330.3437805175781,297.5298156738281,0.5444163680076599,0.050000000745058,0.0458526164293289,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5537414550781,0.5444163680076599,0.050000000745058,0.0482850112020969,293.4002990722656,297.1499938964844,293.1499938964844,0.0090062962844967,-442.7701110839844,301.84332275390625,0.5444163680076599,0.050000000745058,0.0356631465256214,293.20086669921875,297.1499938964844,293.1499938964844,0.0663150772452354,-1752.835205078125,304.1594543457031,0.7401155829429626,0.1202721148729324,0.1150633096694946,293.4404602050781,297.1499938964844,293.1499938964844,0.0016535853501409,-617.813232421875,293.80743408203125,0.5444163680076599,0.050000000745058,0.2290433198213577,291.5663146972656,291.1499938964844,274.8943786621094,272.3641357421875,286.2977600097656,295.004150390625,291.58465576171875,1.0,0.158455491065979,0.9467952251434326,0.9467952251434326,1.0,1.0,-0.5687093734741211,0.2463871836662292,0.3223221600055694,0.0822101831436157,0.0,0.0,0.0,25.2626895904541,25.0,331.9735107421875,-3076.093017578125,34.8894157409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,303.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.97265625,18000.0,0.0,0.0,0.0641334429383277,0.0,0.0,0.0,0.0,1.0,0.0032624017912894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649966672062873,0.0880018770694732,-0.0230052098631858,0.0,6.508729711640626e-05,0.0,0.0,4.275411128997803,0.0,0.0,0.0,0.2996332347393036,4.0,0.0,1.0
830160,293.3439025878906,297.1499938964844,293.1499938964844,0.0044623310677707,-329.99859619140625,297.47314453125,0.5443964600563049,0.050000000745058,0.0458527654409408,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5376281738281,0.5443964600563049,0.050000000745058,0.0482851713895797,293.4017028808594,297.1499938964844,293.1499938964844,0.0089934319257736,-444.1181640625,301.7895812988281,0.5443964600563049,0.050000000745058,0.0356632620096206,293.2006530761719,297.1499938964844,293.1499938964844,0.0665155500173568,-1758.2938232421875,304.15728759765625,0.7389647364616394,0.1196698546409607,0.1145007088780403,293.4413757324219,297.1499938964844,293.1499938964844,0.0015982536133378,-599.4804077148438,293.721435546875,0.5443964600563049,0.050000000745058,0.2290440648794174,291.5240783691406,291.1499938964844,274.8968505859375,272.3608093261719,286.3006286621094,295.0063171386719,291.3734130859375,1.0,0.1583916693925857,0.9464227557182312,0.9464227557182312,1.0,1.0,-0.5680356025695801,0.2460745573043823,0.3219610452651977,0.0821230411529541,0.0,0.0,0.0,25.2620792388916,25.0,-719.129638671875,-19.440818786621094,34.82280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,299.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.326171875,18000.0,0.0,0.0,0.0648075938224792,0.0,0.0,0.0,0.0,1.0,0.0086803967133164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000799864588771,0.0641650259494781,-0.0633651614189148,0.0,6.577146996278316e-05,0.0,0.0,3.056441307067871,0.0,0.0,0.0,0.2958013415336609,4.0,0.0,1.0
830220,293.33905029296875,297.1499938964844,293.1499938964844,0.0046319486573338,-353.6202697753906,296.8628845214844,0.5443917512893677,0.050000000745058,0.0458528064191341,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.5443917512893677,0.050000000745058,0.048285212367773,293.4007568359375,297.1499938964844,293.1499938964844,0.0094625791534781,-474.0018005371094,301.50372314453125,0.5443917512893677,0.050000000745058,0.035663291811943,293.198974609375,297.1499938964844,293.1499938964844,0.071801409125328,-1871.592041015625,304.14697265625,0.7369544506072998,0.118725799024105,0.1135035380721092,293.4370422363281,297.1499938964844,293.1499938964844,0.0016345658805221,-634.8045654296875,292.7634582519531,0.5443917512893677,0.050000000745058,0.2290442585945129,290.4781799316406,291.1499938964844,274.9012451171875,272.35418701171875,286.3028564453125,295.00421142578125,290.6400451660156,1.0,0.1582664996385574,0.9456777572631836,0.9456777572631836,1.0,1.0,-0.5668392181396484,0.2455094903707504,0.3213297128677368,0.0819755643606185,0.0,0.0,0.1344493776559829,25.25507354736328,25.0,185.6772003173828,-3848.01904296875,34.69904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,304.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.478515625,18000.0,0.0,0.0,0.0578428581357002,0.0,0.0,0.0,0.0,1.0,0.0027372341137379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106588542461395,0.1276044845581054,-0.0169456284493207,0.0,5.870314635103568e-05,0.0,0.0,6.226731777191162,0.0,0.0,0.0,0.3050006330013275,4.0,0.0,1.0
830280,293.33905029296875,297.1499938964844,293.1499938964844,0.0046319486573338,-353.6202697753906,296.8628845214844,0.5443917512893677,0.050000000745058,0.0458528064191341,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.5443917512893677,0.050000000745058,0.048285212367773,293.4007568359375,297.1499938964844,293.1499938964844,0.0094625791534781,-474.0018005371094,301.50372314453125,0.5443917512893677,0.050000000745058,0.035663291811943,293.198974609375,297.1499938964844,293.1499938964844,0.071801409125328,-1871.592041015625,304.14697265625,0.7369544506072998,0.118725799024105,0.1135035380721092,293.4370422363281,297.1499938964844,293.1499938964844,0.0016345658805221,-634.8045654296875,292.7634582519531,0.5443917512893677,0.050000000745058,0.2290442585945129,290.4781799316406,291.1499938964844,274.9012451171875,272.35418701171875,286.3028564453125,295.00421142578125,290.6400451660156,1.0,0.1582664996385574,0.9456777572631836,0.9456777572631836,1.0,1.0,-0.5668392181396484,0.2455094903707504,0.3213297128677368,0.0819755643606185,0.0,0.0,0.1344493776559829,25.25507354736328,25.0,185.6772003173828,-3848.01904296875,34.69904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,304.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.478515625,18000.0,0.0,0.0,0.0578428581357002,0.0,0.0,0.0,0.0,1.0,0.0027372341137379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106588542461395,0.1276044845581054,-0.0169456284493207,0.0,5.870314635103568e-05,0.0,0.0,6.226731777191162,0.0,0.0,0.0,0.3050006330013275,4.0,0.0,1.0
830340,293.3384094238281,297.1499938964844,293.1499938964844,0.0044046263210475,-326.3856201171875,297.2869873046875,0.544448733329773,0.050000000745058,0.0458523817360401,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.544448733329773,0.050000000745058,0.0482847690582275,293.4005126953125,297.1499938964844,293.1499938964844,0.0087940655648708,-438.50042724609375,301.5968322753906,0.544448733329773,0.050000000745058,0.0356629639863967,293.19683837890625,297.1499938964844,293.1499938964844,0.0653028935194015,-1735.9879150390625,304.1584167480469,0.7355454564094543,0.1179216429591178,0.1127748116850853,293.4369812011719,297.1499938964844,293.1499938964844,0.0015061530284583,-565.5391235351562,293.4258728027344,0.544448733329773,0.050000000745058,0.2290421426296234,291.3902282714844,291.1499938964844,274.9046630859375,272.3477478027344,286.3064270019531,295.0041198730469,291.4965515136719,1.0,0.1581505835056305,0.944932758808136,0.944932758808136,1.0,1.0,-0.565960705280304,0.2450772225856781,0.3208834826946258,0.0818945989012718,0.0,0.0,0.0382374003529548,25.238365173339844,25.0,619.0233764648438,-3600.969482421875,34.597225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.650390625,18000.0,0.0,0.0,0.0613056421279907,0.0,0.0,0.0,0.0,1.0,0.0013986856210976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982349961996078,0.1030246168375015,-0.0047896201722323,0.0,6.221743387868628e-05,0.0,0.0,5.044733047485352,0.0,0.0,0.0,0.3028471171855926,4.0,0.0,1.0
830400,293.3384094238281,297.1499938964844,293.1499938964844,0.0044046263210475,-326.3856201171875,297.2869873046875,0.544448733329773,0.050000000745058,0.0458523817360401,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.544448733329773,0.050000000745058,0.0482847690582275,293.4005126953125,297.1499938964844,293.1499938964844,0.0087940655648708,-438.50042724609375,301.5968322753906,0.544448733329773,0.050000000745058,0.0356629639863967,293.19683837890625,297.1499938964844,293.1499938964844,0.0653028935194015,-1735.9879150390625,304.1584167480469,0.7355454564094543,0.1179216429591178,0.1127748116850853,293.4369812011719,297.1499938964844,293.1499938964844,0.0015061530284583,-565.5391235351562,293.4258728027344,0.544448733329773,0.050000000745058,0.2290421426296234,291.3902282714844,291.1499938964844,274.9046630859375,272.3477478027344,286.3064270019531,295.0041198730469,291.4965515136719,1.0,0.1581505835056305,0.944932758808136,0.944932758808136,1.0,1.0,-0.565960705280304,0.2450772225856781,0.3208834826946258,0.0818945989012718,0.0,0.0,0.0382374003529548,25.238365173339844,25.0,619.0233764648438,-3600.969482421875,34.597225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.650390625,18000.0,0.0,0.0,0.0613056421279907,0.0,0.0,0.0,0.0,1.0,0.0013986856210976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982349961996078,0.1030246168375015,-0.0047896201722323,0.0,6.221743387868628e-05,0.0,0.0,5.044733047485352,0.0,0.0,0.0,0.3028471171855926,4.0,0.0,1.0
830460,293.34033203125,297.1499938964844,293.1499938964844,0.004307891242206,-318.439697265625,297.3157958984375,0.5444284677505493,0.050000000745058,0.0458525381982326,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5444284677505493,0.050000000745058,0.0482849292457103,293.4032592773437,297.1499938964844,293.1499938964844,0.0085925450548529,-430.4715270996094,301.54156494140625,0.5444284677505493,0.050000000745058,0.0356630831956863,293.1962280273437,297.1499938964844,293.1499938964844,0.0637929216027259,-1706.8258056640625,304.1579284667969,0.7335829138755798,0.1168561801314354,0.1118142232298851,293.4393310546875,297.1499938964844,293.1499938964844,0.0013931700959801,-521.0604858398438,293.47515869140625,0.5444284677505493,0.050000000745058,0.2290429174900055,291.5708312988281,291.1499938964844,274.9070129394531,272.3414611816406,286.31158447265625,295.0084533691406,291.4976806640625,1.0,0.1580364555120468,0.9443309307098388,0.9443309307098388,1.0,1.0,-0.5648093819618225,0.2445343434810638,0.320275068283081,0.0817572474479675,0.0,0.0,0.0,25.234798431396484,25.0,-364.746826171875,-334.64581298828125,34.481693267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,299.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.126953125,18000.0,0.0,0.0,0.0643691793084144,0.0,0.0,0.0,0.0,1.0,0.008022878319025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030060389544814,0.0629487708210945,-0.0599427334964275,0.0,6.532653060276061e-05,0.0,0.0,3.0056164264678955,0.0,0.0,0.0,0.2959010601043701,4.0,0.0,1.0
830520,293.34033203125,297.1499938964844,293.1499938964844,0.004307891242206,-318.439697265625,297.3157958984375,0.5444284677505493,0.050000000745058,0.0458525381982326,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730285644531,0.5444284677505493,0.050000000745058,0.0482849292457103,293.4032592773437,297.1499938964844,293.1499938964844,0.0085925450548529,-430.4715270996094,301.54156494140625,0.5444284677505493,0.050000000745058,0.0356630831956863,293.1962280273437,297.1499938964844,293.1499938964844,0.0637929216027259,-1706.8258056640625,304.1579284667969,0.7335829138755798,0.1168561801314354,0.1118142232298851,293.4393310546875,297.1499938964844,293.1499938964844,0.0013931700959801,-521.0604858398438,293.47515869140625,0.5444284677505493,0.050000000745058,0.2290429174900055,291.5708312988281,291.1499938964844,274.9070129394531,272.3414611816406,286.31158447265625,295.0084533691406,291.4976806640625,1.0,0.1580364555120468,0.9443309307098388,0.9443309307098388,1.0,1.0,-0.5648093819618225,0.2445343434810638,0.320275068283081,0.0817572474479675,0.0,0.0,0.0,25.234798431396484,25.0,-364.746826171875,-334.64581298828125,34.481693267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,299.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.126953125,18000.0,0.0,0.0,0.0643691793084144,0.0,0.0,0.0,0.0,1.0,0.008022878319025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030060389544814,0.0629487708210945,-0.0599427334964275,0.0,6.532653060276061e-05,0.0,0.0,3.0056164264678955,0.0,0.0,0.0,0.2959010601043701,4.0,0.0,1.0
830580,293.33599853515625,297.1499938964844,293.1499938964844,0.0044751744717359,-343.7070617675781,296.6505126953125,0.544413685798645,0.050000000745058,0.0458526499569416,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.544413685798645,0.050000000745058,0.0482850484549999,293.4027709960937,297.1499938964844,293.1499938964844,0.0090984813868999,-464.5997314453125,301.21710205078125,0.544413685798645,0.050000000745058,0.0356631726026535,293.19482421875,297.1499938964844,293.1499938964844,0.0700624212622642,-1840.0897216796875,304.1452331542969,0.7316672205924988,0.1159646138548851,0.1108775958418846,293.4355163574219,297.1499938964844,293.1499938964844,0.0013937995536252,-543.0645141601562,292.4310302734375,0.544413685798645,0.050000000745058,0.2290434837341308,290.45245361328125,291.1499938964844,274.9080505371094,272.3353881835937,286.3125915527344,295.0069580078125,290.4920349121094,1.0,0.1579234898090362,0.9437291026115416,0.9437291026115416,1.0,1.0,-0.5636863708496094,0.2440052926540374,0.3196810781955719,0.0816216766834259,0.0,0.0,0.1259411722421646,25.23031234741211,25.0,-73.55668640136719,-3700.851806640625,34.3682975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,303.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17790.625,18000.0,0.0,0.0,0.0575103275477886,0.0,0.0,0.0,0.0,1.0,0.0035342124756425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008322089910507,0.1268631964921951,-0.0260309819132089,0.0,5.836567288497463e-05,0.0,0.0,6.164903163909912,0.0,0.0,0.0,0.3043941557407379,4.0,0.0,1.0
830640,293.33599853515625,297.1499938964844,293.1499938964844,0.0044751744717359,-343.7070617675781,296.6505126953125,0.544413685798645,0.050000000745058,0.0458526499569416,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.544413685798645,0.050000000745058,0.0482850484549999,293.4027709960937,297.1499938964844,293.1499938964844,0.0090984813868999,-464.5997314453125,301.21710205078125,0.544413685798645,0.050000000745058,0.0356631726026535,293.19482421875,297.1499938964844,293.1499938964844,0.0700624212622642,-1840.0897216796875,304.1452331542969,0.7316672205924988,0.1159646138548851,0.1108775958418846,293.4355163574219,297.1499938964844,293.1499938964844,0.0013937995536252,-543.0645141601562,292.4310302734375,0.544413685798645,0.050000000745058,0.2290434837341308,290.45245361328125,291.1499938964844,274.9080505371094,272.3353881835937,286.3125915527344,295.0069580078125,290.4920349121094,1.0,0.1579234898090362,0.9437291026115416,0.9437291026115416,1.0,1.0,-0.5636863708496094,0.2440052926540374,0.3196810781955719,0.0816216766834259,0.0,0.0,0.1259411722421646,25.23031234741211,25.0,-73.55668640136719,-3700.851806640625,34.3682975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,303.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17790.625,18000.0,0.0,0.0,0.0575103275477886,0.0,0.0,0.0,0.0,1.0,0.0035342124756425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008322089910507,0.1268631964921951,-0.0260309819132089,0.0,5.836567288497463e-05,0.0,0.0,6.164903163909912,0.0,0.0,0.0,0.3043941557407379,4.0,0.0,1.0
830700,293.333984375,297.1499938964844,293.1499938964844,0.0043936013244092,-331.5498046875,296.8380432128906,0.5444483757019043,0.050000000745058,0.045852392911911,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78466796875,0.5444483757019043,0.050000000745058,0.0482847802340984,293.4015808105469,297.1499938964844,293.1499938964844,0.0087774358689785,-445.9528503417969,301.2601623535156,0.5444483757019043,0.050000000745058,0.0356629714369773,293.1934509277344,297.1499938964844,293.1499938964844,0.066555455327034,-1766.412841796875,304.1524963378906,0.7310789823532104,0.1156694591045379,0.1105709671974182,293.4338684082031,297.1499938964844,293.1499938964844,0.0013829672243446,-528.7320556640625,292.7206115722656,0.5444483757019043,0.050000000745058,0.2290422022342682,290.8447265625,291.1499938964844,274.9080505371094,272.3323974609375,286.312255859375,295.0046691894531,291.0910949707031,1.0,0.1578705906867981,0.9434282183647156,0.9434282183647156,1.0,1.0,-0.5633159279823303,0.2438210994005203,0.3194948434829712,0.0815925896167755,0.0,0.0,0.1105267852544784,25.22123146057129,25.0,642.7110595703125,-3970.85009765625,34.32366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,305.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.48046875,18000.0,0.0,0.0,0.0582597739994525,0.0,0.0,0.0,0.0,1.0,0.0010102295782417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222413331270217,0.1248125359416008,-0.0025712070055305,0.0,5.912626511417329e-05,0.0,0.0,6.13782262802124,0.0,0.0,0.0,0.3055025041103363,4.0,0.0,1.0
830760,293.334228515625,297.1499938964844,293.1499938964844,0.0042761620134115,-318.2191467285156,297.064697265625,0.5444780588150024,0.050000000745058,0.0458521731197834,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5444780588150024,0.050000000745058,0.0482845455408096,293.4017944335937,297.1499938964844,293.1499938964844,0.0084771355614066,-429.4465026855469,301.3192138671875,0.5444780588150024,0.050000000745058,0.0356628000736236,293.1924743652344,297.1499938964844,293.1499938964844,0.0635940209031105,-1705.4180908203125,304.1573791503906,0.730485737323761,0.1153097450733184,0.1102649793028831,293.43438720703125,297.1499938964844,293.1499938964844,0.001305139157921,-491.1865234375,293.0749206542969,0.5444780588150024,0.050000000745058,0.2290410995483398,291.3152160644531,291.1499938964844,274.9076538085937,272.3294677734375,286.3131408691406,295.005126953125,291.45074462890625,1.0,0.1578196734189987,0.9435985088348388,0.9435985088348388,1.0,1.0,-0.5629466772079468,0.2436456084251403,0.3193010687828064,0.0815711319446563,0.0,0.0,0.0511215403676033,25.213144302368164,25.0,669.3307495117188,-3674.236083984375,34.28013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.07421875,18000.0,0.0,0.0,0.0604074522852897,0.0,0.0,0.0,0.0,1.0,0.0011656455462798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035820767283439,0.1069620996713638,-0.0033800245728343,0.0,6.130588008090854e-05,0.0,0.0,5.246007919311523,0.0,0.0,0.0,0.3033908903598785,4.0,0.0,1.0
830820,293.336181640625,297.1499938964844,293.1499938964844,0.0041649187915027,-308.0780639648437,297.148681640625,0.5444686412811279,0.050000000745058,0.0458522476255893,295.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838928222656,0.5444686412811279,0.050000000745058,0.0482846237719059,293.4044494628906,297.1499938964844,293.1499938964844,0.0082338843494653,-418.2304382324219,301.28814697265625,0.5444686412811279,0.050000000745058,0.0356628596782684,293.1918029785156,297.1499938964844,293.1499938964844,0.061580516397953,-1665.81640625,304.1580505371094,0.7287851572036743,0.1143743842840194,0.1094387993216514,293.436767578125,297.1499938964844,293.1499938964844,0.0011899302480742,-444.4396667480469,293.2091064453125,0.5444686412811279,0.050000000745058,0.2290414720773697,291.5884704589844,291.1499938964844,274.9056091308594,272.32379150390625,286.3154296875,295.0088806152344,291.5683898925781,1.0,0.1577184498310089,0.943939208984375,0.943939208984375,1.0,1.0,-0.5619559288024902,0.2431923151016235,0.3187636137008667,0.0814723521471023,0.0,0.0,0.0,25.20854949951172,25.0,-26.769100189208984,-1168.0057373046875,34.179866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,300.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.333984375,18000.0,0.0,0.0,0.0639392957091331,0.0,0.0,0.0,0.0,1.0,0.0070004584267735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109853344038128,0.0649387687444686,-0.0539534352719783,0.0,6.489025690825656e-05,0.0,0.0,3.1130099296569824,0.0,0.0,0.0,0.2963022887706756,4.0,0.0,1.0
830880,293.336181640625,297.1499938964844,293.1499938964844,0.0041649187915027,-308.0780639648437,297.148681640625,0.5444686412811279,0.050000000745058,0.0458522476255893,295.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5838928222656,0.5444686412811279,0.050000000745058,0.0482846237719059,293.4044494628906,297.1499938964844,293.1499938964844,0.0082338843494653,-418.2304382324219,301.28814697265625,0.5444686412811279,0.050000000745058,0.0356628596782684,293.1918029785156,297.1499938964844,293.1499938964844,0.061580516397953,-1665.81640625,304.1580505371094,0.7287851572036743,0.1143743842840194,0.1094387993216514,293.436767578125,297.1499938964844,293.1499938964844,0.0011899302480742,-444.4396667480469,293.2091064453125,0.5444686412811279,0.050000000745058,0.2290414720773697,291.5884704589844,291.1499938964844,274.9056091308594,272.32379150390625,286.3154296875,295.0088806152344,291.5683898925781,1.0,0.1577184498310089,0.943939208984375,0.943939208984375,1.0,1.0,-0.5619559288024902,0.2431923151016235,0.3187636137008667,0.0814723521471023,0.0,0.0,0.0,25.20854949951172,25.0,-26.769100189208984,-1168.0057373046875,34.179866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,300.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.333984375,18000.0,0.0,0.0,0.0639392957091331,0.0,0.0,0.0,0.0,1.0,0.0070004584267735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109853344038128,0.0649387687444686,-0.0539534352719783,0.0,6.489025690825656e-05,0.0,0.0,3.1130099296569824,0.0,0.0,0.0,0.2963022887706756,4.0,0.0,1.0
