time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.33270263671875,297.1499938964844,293.1499938964844,0.0043062986806035,-331.7660522460937,296.4926147460937,0.5444460511207581,0.050000000745058,0.0458524189889431,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60205078125,0.5444460511207581,0.050000000745058,0.0482848063111305,293.40460205078125,297.1499938964844,293.1499938964844,0.0087034273892641,-452.280517578125,300.949462890625,0.5444460511207581,0.050000000745058,0.0356629937887191,293.190673828125,297.1499938964844,293.1499938964844,0.0680870562791824,-1803.1982421875,304.1444091796875,0.726974368095398,0.1135367825627327,0.1085710152983665,293.4338073730469,297.1499938964844,293.1499938964844,0.0011451467871665,-446.3753356933594,292.178955078125,0.5444460511207581,0.050000000745058,0.2290423214435577,290.5160217285156,291.1499938964844,274.9017944335937,272.318359375,286.31396484375,295.008056640625,290.38671875,1.0,0.1576174646615982,0.9442798495292664,0.9442798495292664,1.0,1.0,-0.5609160661697388,0.2427218705415725,0.3181942105293274,0.0813558548688888,0.0,0.0,0.1057133898139,25.206069946289062,25.0,-420.5745239257813,-3545.951904296875,34.077091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,302.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.1171875,18000.0,0.0,0.0,0.0577592179179191,0.0,0.0,0.0,0.0,1.0,0.0043831607326865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906957238912582,0.1254023313522339,-0.0347066074609756,0.0,5.861826502950862e-05,0.0,0.0,6.067080974578857,0.0,0.0,0.0,0.3036521375179291,4.0,0.0,1.0
831000,293.33270263671875,297.1499938964844,293.1499938964844,0.0043062986806035,-331.7660522460937,296.4926147460937,0.5444460511207581,0.050000000745058,0.0458524189889431,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60205078125,0.5444460511207581,0.050000000745058,0.0482848063111305,293.40460205078125,297.1499938964844,293.1499938964844,0.0087034273892641,-452.280517578125,300.949462890625,0.5444460511207581,0.050000000745058,0.0356629937887191,293.190673828125,297.1499938964844,293.1499938964844,0.0680870562791824,-1803.1982421875,304.1444091796875,0.726974368095398,0.1135367825627327,0.1085710152983665,293.4338073730469,297.1499938964844,293.1499938964844,0.0011451467871665,-446.3753356933594,292.178955078125,0.5444460511207581,0.050000000745058,0.2290423214435577,290.5160217285156,291.1499938964844,274.9017944335937,272.318359375,286.31396484375,295.008056640625,290.38671875,1.0,0.1576174646615982,0.9442798495292664,0.9442798495292664,1.0,1.0,-0.5609160661697388,0.2427218705415725,0.3181942105293274,0.0813558548688888,0.0,0.0,0.1057133898139,25.206069946289062,25.0,-420.5745239257813,-3545.951904296875,34.077091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,302.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.1171875,18000.0,0.0,0.0,0.0577592179179191,0.0,0.0,0.0,0.0,1.0,0.0043831607326865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906957238912582,0.1254023313522339,-0.0347066074609756,0.0,5.861826502950862e-05,0.0,0.0,6.067080974578857,0.0,0.0,0.0,0.3036521375179291,4.0,0.0,1.0
831060,293.32958984375,297.1499938964844,293.1499938964844,0.0041562244296073,-310.7624206542969,296.83349609375,0.5445141792297363,0.050000000745058,0.0458519123494625,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5445141792297363,0.050000000745058,0.0482842735946178,293.4029235839844,297.1499938964844,293.1499938964844,0.008181482553482,-420.9367980957031,301.0323486328125,0.5445141792297363,0.050000000745058,0.0356625989079475,293.1881408691406,297.1499938964844,293.1499938964844,0.0622445382177829,-1681.912109375,304.15606689453125,0.7259895205497742,0.1130237057805061,0.1080619245767593,293.4313659667969,297.1499938964844,293.1499938964844,0.0011066843289881,-417.772216796875,292.70513916015625,0.5445141792297363,0.050000000745058,0.2290398031473159,291.21881103515625,291.1499938964844,274.8960266113281,272.31317138671875,286.3105163574219,295.00439453125,291.3860778808594,1.0,0.1575252115726471,0.9446218013763428,0.9446218013763428,1.0,1.0,-0.560300350189209,0.2424313127994537,0.3178690373897552,0.081321582198143,0.0,0.0,0.0658016130328178,25.18888664245605,25.0,704.903564453125,-3756.2734375,34.0013542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.62890625,18000.0,0.0,0.0,0.0596218928694725,0.0,0.0,0.0,0.0,1.0,0.0009478733409196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094009950757026,0.1116808950901031,-0.0022798988502472,0.0,6.050864249118604e-05,0.0,0.0,5.485711574554443,0.0,0.0,0.0,0.3040038645267486,4.0,0.0,1.0
831120,293.32958984375,297.1499938964844,293.1499938964844,0.0041562244296073,-310.7624206542969,296.83349609375,0.5445141792297363,0.050000000745058,0.0458519123494625,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5445141792297363,0.050000000745058,0.0482842735946178,293.4029235839844,297.1499938964844,293.1499938964844,0.008181482553482,-420.9367980957031,301.0323486328125,0.5445141792297363,0.050000000745058,0.0356625989079475,293.1881408691406,297.1499938964844,293.1499938964844,0.0622445382177829,-1681.912109375,304.15606689453125,0.7259895205497742,0.1130237057805061,0.1080619245767593,293.4313659667969,297.1499938964844,293.1499938964844,0.0011066843289881,-417.772216796875,292.70513916015625,0.5445141792297363,0.050000000745058,0.2290398031473159,291.21881103515625,291.1499938964844,274.8960266113281,272.31317138671875,286.3105163574219,295.00439453125,291.3860778808594,1.0,0.1575252115726471,0.9446218013763428,0.9446218013763428,1.0,1.0,-0.560300350189209,0.2424313127994537,0.3178690373897552,0.081321582198143,0.0,0.0,0.0658016130328178,25.18888664245605,25.0,704.903564453125,-3756.2734375,34.0013542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.62890625,18000.0,0.0,0.0,0.0596218928694725,0.0,0.0,0.0,0.0,1.0,0.0009478733409196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094009950757026,0.1116808950901031,-0.0022798988502472,0.0,6.050864249118604e-05,0.0,0.0,5.485711574554443,0.0,0.0,0.0,0.3040038645267486,4.0,0.0,1.0
831180,293.3314208984375,297.1499938964844,293.1499938964844,0.0040308753959834,-298.5814819335937,296.9769592285156,0.5445179343223572,0.050000000745058,0.0458518862724304,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5445179343223572,0.050000000745058,0.0482842437922954,293.4054260253906,297.1499938964844,293.1499938964844,0.007904602214694,-406.87786865234375,301.0299377441406,0.5445179343223572,0.050000000745058,0.035662580281496,293.18731689453125,297.1499938964844,293.1499938964844,0.05979835242033,-1633.3717041015625,304.1578674316406,0.7245690226554871,0.1122287809848785,0.1073788702487945,293.4337158203125,297.1499938964844,293.1499938964844,0.0009877699194476,-368.8158264160156,292.9308166503906,0.5445179343223572,0.050000000745058,0.2290396690368652,291.5872802734375,291.1499938964844,274.8881530761719,272.3082275390625,286.30963134765625,295.0074157714844,291.5955810546875,1.0,0.1574366688728332,0.944963812828064,0.944963812828064,1.0,1.0,-0.5594804286956787,0.2420590966939926,0.3174213469028473,0.0812367722392082,0.0,0.0,0.0,25.182735443115234,25.0,211.82327270507807,-2233.947998046875,33.916587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,301.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.55078125,18000.0,0.0,0.0,0.0635075718164444,0.0,0.0,0.0,0.0,1.0,0.0054452889598906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293514709919691,0.0726109817624092,-0.0432595126330852,0.0,6.445211329264566e-05,0.0,0.0,3.500347137451172,0.0,0.0,0.0,0.2974141240119934,4.0,0.0,1.0
831240,293.3314208984375,297.1499938964844,293.1499938964844,0.0040308753959834,-298.5814819335937,296.9769592285156,0.5445179343223572,0.050000000745058,0.0458518862724304,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5445179343223572,0.050000000745058,0.0482842437922954,293.4054260253906,297.1499938964844,293.1499938964844,0.007904602214694,-406.87786865234375,301.0299377441406,0.5445179343223572,0.050000000745058,0.035662580281496,293.18731689453125,297.1499938964844,293.1499938964844,0.05979835242033,-1633.3717041015625,304.1578674316406,0.7245690226554871,0.1122287809848785,0.1073788702487945,293.4337158203125,297.1499938964844,293.1499938964844,0.0009877699194476,-368.8158264160156,292.9308166503906,0.5445179343223572,0.050000000745058,0.2290396690368652,291.5872802734375,291.1499938964844,274.8881530761719,272.3082275390625,286.30963134765625,295.0074157714844,291.5955810546875,1.0,0.1574366688728332,0.944963812828064,0.944963812828064,1.0,1.0,-0.5594804286956787,0.2420590966939926,0.3174213469028473,0.0812367722392082,0.0,0.0,0.0,25.182735443115234,25.0,211.82327270507807,-2233.947998046875,33.916587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,301.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.55078125,18000.0,0.0,0.0,0.0635075718164444,0.0,0.0,0.0,0.0,1.0,0.0054452889598906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293514709919691,0.0726109817624092,-0.0432595126330852,0.0,6.445211329264566e-05,0.0,0.0,3.500347137451172,0.0,0.0,0.0,0.2974141240119934,4.0,0.0,1.0
831300,293.3316955566406,297.1499938964844,293.1499938964844,0.0040236357599496,-301.0634765625,296.8546142578125,0.5444989204406738,0.050000000745058,0.045852031558752,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5444989204406738,0.050000000745058,0.0482843965291976,293.40673828125,297.1499938964844,293.1499938964844,0.0079556200653314,-412.7524108886719,300.9434509277344,0.5444989204406738,0.050000000745058,0.0356626883149147,293.1871032714844,297.1499938964844,293.1499938964844,0.0610961727797985,-1660.9796142578125,304.1539611816406,0.7236855626106262,0.1117926910519599,0.1069672182202339,293.4342346191406,297.1499938964844,293.1499938964844,0.0009181724162772,-346.2707214355469,292.7393798828125,0.5444989204406738,0.050000000745058,0.2290403842926025,291.4282531738281,291.1499938964844,274.8833312988281,272.3058776855469,286.3084411621094,295.0085144042969,291.1637268066406,1.0,0.1573919802904129,0.9451348185539246,0.9451348185539246,1.0,1.0,-0.5589877963066101,0.2418402582406997,0.3171475231647491,0.0811730846762657,0.0,0.0,0.0,25.183090209960938,25.0,-1079.9532470703125,-0.0,33.86957931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,299.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.203125,18000.0,0.0,0.0,0.0635033398866653,0.0,0.0,0.0,0.0,1.0,0.0094535714015364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000146630933159,0.0671305358409881,-0.0669839084148407,0.0,6.44478204776533e-05,0.0,0.0,3.1912989616394043,0.0,0.0,0.0,0.2958181500434875,4.0,0.0,1.0
831360,293.3290405273437,297.1499938964844,293.1499938964844,0.0041288705542683,-317.72320556640625,296.3980712890625,0.5444895625114441,0.050000000745058,0.0458521023392677,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.5444895625114441,0.050000000745058,0.0482844710350036,293.4063415527344,297.1499938964844,293.1499938964844,0.0082743624225258,-436.27923583984375,300.70819091796875,0.5444895625114441,0.050000000745058,0.0356627441942691,293.1864624023437,297.1499938964844,293.1499938964844,0.0656948983669281,-1757.1673583984375,304.1449279785156,0.7228794097900391,0.111449584364891,0.1065895706415176,293.4318542480469,297.1499938964844,293.1499938964844,0.0009001222206279,-349.580810546875,292.02069091796875,0.5444895625114441,0.050000000745058,0.2290407419204712,290.6766967773437,291.1499938964844,274.8779602050781,272.3035888671875,286.30499267578125,295.0072021484375,290.3838806152344,1.0,0.1573477089405059,0.9463157653808594,0.9463157653808594,1.0,1.0,-0.5585352182388306,0.2416560798883438,0.3168791234493255,0.0811314210295677,0.0,0.0,0.0741029307246208,25.18180274963379,25.0,-893.5357055664062,-3406.03466796875,33.82490158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,300.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17732.029296875,18000.0,0.0,0.0,0.0588295310735702,0.0,0.0,0.0,0.0,1.0,0.0052451696246862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819967463612556,0.1235769391059875,-0.0415801927447319,0.0,5.9704492741730064e-05,0.0,0.0,5.95493221282959,0.0,0.0,0.0,0.3026411533355713,4.0,0.0,1.0
831420,293.3244934082031,297.1499938964844,293.1499938964844,0.0040456117130815,-304.1445617675781,296.5899963378906,0.5445560216903687,0.050000000745058,0.045851606875658,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5445560216903687,0.050000000745058,0.0482839494943618,293.40399169921875,297.1499938964844,293.1499938964844,0.0079065579921007,-413.092529296875,300.7333374023437,0.5445560216903687,0.050000000745058,0.0356623604893684,293.1838073730469,297.1499938964844,293.1499938964844,0.0612935423851013,-1666.1593017578125,304.1544189453125,0.7220510840415955,0.1110633984208107,0.1061665043234825,293.4280090332031,297.1499938964844,293.1499938964844,0.0009108822559937,-345.244384765625,292.3106994628906,0.5445560216903687,0.050000000745058,0.229038268327713,291.09576416015625,291.1499938964844,274.86529541015625,272.2992248535156,286.2958984375,295.0018920898437,291.2965087890625,1.0,0.1572666317224502,0.9486777782440186,0.9486777782440186,1.0,1.0,-0.5580227971076965,0.241456463932991,0.3165663182735443,0.0811247155070304,0.0,0.0,0.0825099647045135,25.165367126464844,25.0,716.5989379882812,-3844.176025390625,33.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.32421875,18000.0,0.0,0.0,0.0589212663471698,0.0,0.0,0.0,0.0,1.0,0.0007944928365759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154396682977676,0.1170727163553237,-0.0016330513171851,0.0,5.979759225738235e-05,0.0,0.0,5.757517337799072,0.0,0.0,0.0,0.3046694695949554,4.0,0.0,1.0
831480,293.3244934082031,297.1499938964844,293.1499938964844,0.0040456117130815,-304.1445617675781,296.5899963378906,0.5445560216903687,0.050000000745058,0.045851606875658,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5445560216903687,0.050000000745058,0.0482839494943618,293.40399169921875,297.1499938964844,293.1499938964844,0.0079065579921007,-413.092529296875,300.7333374023437,0.5445560216903687,0.050000000745058,0.0356623604893684,293.1838073730469,297.1499938964844,293.1499938964844,0.0612935423851013,-1666.1593017578125,304.1544189453125,0.7220510840415955,0.1110633984208107,0.1061665043234825,293.4280090332031,297.1499938964844,293.1499938964844,0.0009108822559937,-345.244384765625,292.3106994628906,0.5445560216903687,0.050000000745058,0.229038268327713,291.09576416015625,291.1499938964844,274.86529541015625,272.2992248535156,286.2958984375,295.0018920898437,291.2965087890625,1.0,0.1572666317224502,0.9486777782440186,0.9486777782440186,1.0,1.0,-0.5580227971076965,0.241456463932991,0.3165663182735443,0.0811247155070304,0.0,0.0,0.0825099647045135,25.165367126464844,25.0,716.5989379882812,-3844.176025390625,33.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.32421875,18000.0,0.0,0.0,0.0589212663471698,0.0,0.0,0.0,0.0,1.0,0.0007944928365759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154396682977676,0.1170727163553237,-0.0016330513171851,0.0,5.979759225738235e-05,0.0,0.0,5.757517337799072,0.0,0.0,0.0,0.3046694695949554,4.0,0.0,1.0
831540,293.3261108398437,297.1499938964844,293.1499938964844,0.0039047787431627,-289.7513122558594,296.803955078125,0.5445749759674072,0.050000000745058,0.0458514690399169,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.5445749759674072,0.050000000745058,0.0482838042080402,293.4062805175781,297.1499938964844,293.1499938964844,0.0075960303656756,-396.0098571777344,300.7674255371094,0.5445749759674072,0.050000000745058,0.0356622524559497,293.1827697753906,297.1499938964844,293.1499938964844,0.0583760924637317,-1607.8751220703125,304.15753173828125,0.7209358811378479,0.1104201823472976,0.1056350767612457,293.4302062988281,297.1499938964844,293.1499938964844,0.0007877947646193,-294.2397766113281,292.6449584960937,0.5445749759674072,0.050000000745058,0.2290375828742981,291.5734558105469,291.1499938964844,274.8500061035156,272.2951354980469,286.2896728515625,295.00390625,291.5950927734375,1.0,0.1571906208992004,0.9510397911071776,0.9510397911071776,1.0,1.0,-0.5573837757110596,0.2412081211805343,0.316175639629364,0.0810798928141594,0.0,0.0,0.0,25.15719413757324,25.0,345.9586181640625,-3012.728271484375,33.69116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,303.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.6328125,18000.0,0.0,0.0,0.0630685463547706,0.0,0.0,0.0,0.0,1.0,0.0034010633826255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626802965998649,0.0872890055179596,-0.0246087107807397,0.0,6.400655547622591e-05,0.0,0.0,4.239198684692383,0.0,0.0,0.0,0.2995100319385528,4.0,0.0,1.0
831600,293.3261108398437,297.1499938964844,293.1499938964844,0.0039047787431627,-289.7513122558594,296.803955078125,0.5445749759674072,0.050000000745058,0.0458514690399169,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.5445749759674072,0.050000000745058,0.0482838042080402,293.4062805175781,297.1499938964844,293.1499938964844,0.0075960303656756,-396.0098571777344,300.7674255371094,0.5445749759674072,0.050000000745058,0.0356622524559497,293.1827697753906,297.1499938964844,293.1499938964844,0.0583760924637317,-1607.8751220703125,304.15753173828125,0.7209358811378479,0.1104201823472976,0.1056350767612457,293.4302062988281,297.1499938964844,293.1499938964844,0.0007877947646193,-294.2397766113281,292.6449584960937,0.5445749759674072,0.050000000745058,0.2290375828742981,291.5734558105469,291.1499938964844,274.8500061035156,272.2951354980469,286.2896728515625,295.00390625,291.5950927734375,1.0,0.1571906208992004,0.9510397911071776,0.9510397911071776,1.0,1.0,-0.5573837757110596,0.2412081211805343,0.316175639629364,0.0810798928141594,0.0,0.0,0.0,25.15719413757324,25.0,345.9586181640625,-3012.728271484375,33.69116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,303.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.6328125,18000.0,0.0,0.0,0.0630685463547706,0.0,0.0,0.0,0.0,1.0,0.0034010633826255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626802965998649,0.0872890055179596,-0.0246087107807397,0.0,6.400655547622591e-05,0.0,0.0,4.239198684692383,0.0,0.0,0.0,0.2995100319385528,4.0,0.0,1.0
831660,293.32489013671875,297.1499938964844,293.1499938964844,0.0039521139115095,-302.44879150390625,296.3557434082031,0.5445441007614136,0.050000000745058,0.0458517000079155,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.5445441007614136,0.050000000745058,0.0482840500771999,293.4079284667969,297.1499938964844,293.1499938964844,0.0078287068754434,-417.2273559570313,300.4921875,0.5445441007614136,0.050000000745058,0.0356624349951744,293.18218994140625,297.1499938964844,293.1499938964844,0.0629386603832244,-1703.2562255859375,304.146728515625,0.719397246837616,0.1097095534205436,0.1049367561936378,293.4295349121094,297.1499938964844,293.1499938964844,0.0006714747869409,-258.7856140136719,291.9384765625,0.5445441007614136,0.050000000745058,0.2290387451648712,290.90753173828125,291.1499938964844,274.8326721191406,272.2906188964844,286.2826843261719,295.0042419433594,290.5379333496094,1.0,0.1571138352155685,0.9503500461578368,0.9503500461578368,1.0,1.0,-0.5565478801727295,0.2408306151628494,0.3157172799110412,0.0809367820620536,0.0,0.0,0.0365284606814384,25.157230377197266,25.0,-1391.14013671875,-2563.514404296875,33.61127853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,298.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17700.515625,18000.0,0.0,0.0,0.0608349069952964,0.0,0.0,0.0,0.0,1.0,0.0082049081102013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383170172572135,0.0989036113023758,-0.0605865977704525,0.0,6.1739694501739e-05,0.0,0.0,4.686279773712158,0.0,0.0,0.0,0.3010916113853454,4.0,0.0,1.0
831720,293.32489013671875,297.1499938964844,293.1499938964844,0.0039521139115095,-302.44879150390625,296.3557434082031,0.5445441007614136,0.050000000745058,0.0458517000079155,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.5445441007614136,0.050000000745058,0.0482840500771999,293.4079284667969,297.1499938964844,293.1499938964844,0.0078287068754434,-417.2273559570313,300.4921875,0.5445441007614136,0.050000000745058,0.0356624349951744,293.18218994140625,297.1499938964844,293.1499938964844,0.0629386603832244,-1703.2562255859375,304.146728515625,0.719397246837616,0.1097095534205436,0.1049367561936378,293.4295349121094,297.1499938964844,293.1499938964844,0.0006714747869409,-258.7856140136719,291.9384765625,0.5445441007614136,0.050000000745058,0.2290387451648712,290.90753173828125,291.1499938964844,274.8326721191406,272.2906188964844,286.2826843261719,295.0042419433594,290.5379333496094,1.0,0.1571138352155685,0.9503500461578368,0.9503500461578368,1.0,1.0,-0.5565478801727295,0.2408306151628494,0.3157172799110412,0.0809367820620536,0.0,0.0,0.0365284606814384,25.157230377197266,25.0,-1391.14013671875,-2563.514404296875,33.61127853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,298.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17700.515625,18000.0,0.0,0.0,0.0608349069952964,0.0,0.0,0.0,0.0,1.0,0.0082049081102013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383170172572135,0.0989036113023758,-0.0605865977704525,0.0,6.1739694501739e-05,0.0,0.0,4.686279773712158,0.0,0.0,0.0,0.3010916113853454,4.0,0.0,1.0
831780,293.3189697265625,297.1499938964844,293.1499938964844,0.0039440584369003,-298.404296875,296.3321838378906,0.5446044206619263,0.050000000745058,0.0458512529730796,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5446044206619263,0.050000000745058,0.048283576965332,293.4049987792969,297.1499938964844,293.1499938964844,0.0076512820087373,-405.9937438964844,300.419921875,0.5446044206619263,0.050000000745058,0.0356620848178863,293.1795349121094,297.1499938964844,293.1499938964844,0.0607738383114337,-1658.74658203125,304.1523742675781,0.7186843752861023,0.1094294488430023,0.1045804098248481,293.42437744140625,297.1499938964844,293.1499938964844,0.0007164109265431,-272.9432983398437,291.8876953125,0.5446044206619263,0.050000000745058,0.2290365099906921,290.94342041015625,291.1499938964844,274.8139953613281,272.2848815917969,286.2717590332031,294.99761962890625,291.1757507324219,1.0,0.1570436656475067,0.9496602416038512,0.9496602416038512,1.0,1.0,-0.556115984916687,0.2406193166971206,0.3154966533184051,0.0808778926730156,0.0,0.0,0.10073122382164,25.14241600036621,25.0,688.2166137695312,-3923.72998046875,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,305.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.302734375,18000.0,0.0,0.0,0.0583545453846454,0.0,0.0,0.0,0.0,1.0,0.0008136087562888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206987798213958,0.1224059909582138,-0.0017072082264348,0.0,5.9222445997875184e-05,0.0,0.0,6.022638320922852,0.0,0.0,0.0,0.3052894473075866,4.0,0.0,1.0
831840,293.3189697265625,297.1499938964844,293.1499938964844,0.0039440584369003,-298.404296875,296.3321838378906,0.5446044206619263,0.050000000745058,0.0458512529730796,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5446044206619263,0.050000000745058,0.048283576965332,293.4049987792969,297.1499938964844,293.1499938964844,0.0076512820087373,-405.9937438964844,300.419921875,0.5446044206619263,0.050000000745058,0.0356620848178863,293.1795349121094,297.1499938964844,293.1499938964844,0.0607738383114337,-1658.74658203125,304.1523742675781,0.7186843752861023,0.1094294488430023,0.1045804098248481,293.42437744140625,297.1499938964844,293.1499938964844,0.0007164109265431,-272.9432983398437,291.8876953125,0.5446044206619263,0.050000000745058,0.2290365099906921,290.94342041015625,291.1499938964844,274.8139953613281,272.2848815917969,286.2717590332031,294.99761962890625,291.1757507324219,1.0,0.1570436656475067,0.9496602416038512,0.9496602416038512,1.0,1.0,-0.556115984916687,0.2406193166971206,0.3154966533184051,0.0808778926730156,0.0,0.0,0.10073122382164,25.14241600036621,25.0,688.2166137695312,-3923.72998046875,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,305.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.302734375,18000.0,0.0,0.0,0.0583545453846454,0.0,0.0,0.0,0.0,1.0,0.0008136087562888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206987798213958,0.1224059909582138,-0.0017072082264348,0.0,5.9222445997875184e-05,0.0,0.0,6.022638320922852,0.0,0.0,0.0,0.3052894473075866,4.0,0.0,1.0
831900,293.3192443847656,297.1499938964844,293.1499938964844,0.0038455799221992,-287.2616271972656,296.5532531738281,0.5446375608444214,0.050000000745058,0.0458510071039199,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.5446375608444214,0.050000000745058,0.0482833199203014,293.4053955078125,297.1499938964844,293.1499938964844,0.0074271918274462,-392.1458435058594,300.4952392578125,0.5446375608444214,0.050000000745058,0.0356618948280811,293.1786193847656,297.1499938964844,293.1499938964844,0.0583610050380229,-1609.8345947265625,304.1562805175781,0.7184069752693176,0.1092354580760002,0.1044377610087394,293.4250183105469,297.1499938964844,293.1499938964844,0.0006491742096841,-243.9291381835937,292.2322082519531,0.5446375608444214,0.050000000745058,0.229035273194313,291.3664855957031,291.1499938964844,274.8041687011719,272.28155517578125,286.2680358886719,294.9974365234375,291.4828491210937,1.0,0.1570118069648742,0.9493153691291808,0.9493153691291808,1.0,1.0,-0.5559424757957458,0.2405308485031128,0.3154116570949554,0.0808585062623024,0.0,0.0,0.0425472743809223,25.13479232788086,25.0,638.185791015625,-3602.083984375,33.53226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09686279296875,304.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.767578125,18000.0,0.0,0.0,0.0606081075966358,0.0,0.0,0.0,0.0,1.0,0.0013178711524233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999148935079574,0.1041889265179634,-0.0042740344069898,0.0,6.150952685857192e-05,0.0,0.0,5.10463285446167,0.0,0.0,0.0,0.3030205070972442,4.0,0.0,1.0
831960,293.3201599121094,297.1499938964844,293.1499938964844,0.0037869266234338,-281.5443115234375,296.63043212890625,0.5446442365646362,0.050000000745058,0.0458509586751461,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.5446442365646362,0.050000000745058,0.0482832677662372,293.4066772460937,297.1499938964844,293.1499938964844,0.0073048532940447,-385.4648742675781,300.5010070800781,0.5446442365646362,0.050000000745058,0.0356618575751781,293.1781921386719,297.1499938964844,293.1499938964844,0.057280745357275,-1588.517333984375,304.1570739746094,0.7179182171821594,0.1089556813240051,0.1042119711637497,293.4262084960937,297.1499938964844,293.1499938964844,0.0005919242394156,-221.23663330078125,292.35223388671875,0.5446442365646362,0.050000000745058,0.2290350347757339,291.5480651855469,291.1499938964844,274.79400634765625,272.2779541015625,286.2646789550781,294.99835205078125,291.5831604003906,1.0,0.1569801717996597,0.9489933848381042,0.9489933848381042,1.0,1.0,-0.5556710958480835,0.2404019385576248,0.3152691721916199,0.0808188989758491,0.0,0.0,0.0,25.131622314453125,25.0,414.21185302734375,-3314.241455078125,33.50338363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,303.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.970703125,18000.0,0.0,0.0,0.0626634806394577,0.0,0.0,0.0,0.0,1.0,0.0023922754917293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815626755356788,0.0948273241519928,-0.0132646430283784,0.0,6.359547114698216e-05,0.0,0.0,4.615346431732178,0.0,0.0,0.0,0.3014005124568939,4.0,0.0,1.0
832020,293.32012939453125,297.1499938964844,293.1499938964844,0.0037830432411283,-287.1380920410156,296.34442138671875,0.544618546962738,0.050000000745058,0.0458511523902416,294.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.544618546962738,0.050000000745058,0.0482834726572036,293.4089050292969,297.1499938964844,293.1499938964844,0.0073938095010817,-396.934326171875,300.2953186035156,0.544618546962738,0.050000000745058,0.03566200658679,293.1777648925781,297.1499938964844,293.1499938964844,0.0601284317672252,-1648.06787109375,304.1493225097656,0.7165939807891846,0.1083291247487068,0.103626362979412,293.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2071228027344,0.544618546962738,0.050000000745058,0.2290360033512115,291.1678771972656,291.1499938964844,274.7726745605469,272.2698059082031,286.2565612792969,294.9990234375,290.8038635253906,1.0,0.1569159924983978,0.9483493566513062,0.9483493566513062,1.0,1.0,-0.5549701452255249,0.2400785833597183,0.3148915767669678,0.080705776810646,0.0,0.0,0.0,25.13174819946289,25.0,-1378.3162841796875,-0.0,33.43672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,299.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.248046875,18000.0,0.0,0.0,0.0625638663768768,0.0,0.0,0.0,0.0,1.0,0.0103323515504598,0.0,-0.0,-0.0,0.0,0.0,0.0,2.904018583649304e-05,0.0705940797924995,-0.0705650374293327,0.0,6.349436443997547e-05,0.0,0.0,3.3506174087524414,0.0,0.0,0.0,0.2959009408950805,4.0,0.0,1.0
832080,293.32012939453125,297.1499938964844,293.1499938964844,0.0037830432411283,-287.1380920410156,296.34442138671875,0.544618546962738,0.050000000745058,0.0458511523902416,294.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.544618546962738,0.050000000745058,0.0482834726572036,293.4089050292969,297.1499938964844,293.1499938964844,0.0073938095010817,-396.934326171875,300.2953186035156,0.544618546962738,0.050000000745058,0.03566200658679,293.1777648925781,297.1499938964844,293.1499938964844,0.0601284317672252,-1648.06787109375,304.1493225097656,0.7165939807891846,0.1083291247487068,0.103626362979412,293.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2071228027344,0.544618546962738,0.050000000745058,0.2290360033512115,291.1678771972656,291.1499938964844,274.7726745605469,272.2698059082031,286.2565612792969,294.9990234375,290.8038635253906,1.0,0.1569159924983978,0.9483493566513062,0.9483493566513062,1.0,1.0,-0.5549701452255249,0.2400785833597183,0.3148915767669678,0.080705776810646,0.0,0.0,0.0,25.13174819946289,25.0,-1378.3162841796875,-0.0,33.43672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,299.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.248046875,18000.0,0.0,0.0,0.0625638663768768,0.0,0.0,0.0,0.0,1.0,0.0103323515504598,0.0,-0.0,-0.0,0.0,0.0,0.0,2.904018583649304e-05,0.0705940797924995,-0.0705650374293327,0.0,6.349436443997547e-05,0.0,0.0,3.3506174087524414,0.0,0.0,0.0,0.2959009408950805,4.0,0.0,1.0
832140,293.3137512207031,297.1499938964844,293.1499938964844,0.0038489329162985,-293.4300842285156,296.0566101074219,0.5446564555168152,0.050000000745058,0.0458508729934692,294.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7086486816406,0.5446564555168152,0.050000000745058,0.0482831746339798,293.4061279296875,297.1499938964844,293.1499938964844,0.0074135079048573,-399.7076721191406,300.0895690917969,0.5446564555168152,0.050000000745058,0.0356617905199527,293.175537109375,297.1499938964844,293.1499938964844,0.0607062615454196,-1660.115478515625,304.1498413085937,0.7158471941947937,0.1080747693777084,0.1032747104763984,293.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5446564555168152,0.050000000745058,0.2290346026420593,290.760009765625,291.1499938964844,274.75,272.2604675292969,286.2436218261719,294.9920654296875,291.0132141113281,1.0,0.1568559110164642,0.947705328464508,0.947705328464508,1.0,1.0,-0.5545454025268555,0.2398704886436462,0.3146749138832092,0.08065015822649,0.0,0.0,0.1193771213293075,25.1214656829834,25.0,596.7169189453125,-3968.533935546875,33.38661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4030456542969,305.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.146484375,18000.0,0.0,0.0,0.0579277165234088,0.0,0.0,0.0,0.0,1.0,0.0011628486681729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231936886906623,0.1265552937984466,-0.0033616153523325,0.0,5.8789268223335966e-05,0.0,0.0,6.221189498901367,0.0,0.0,0.0,0.3056737184524536,4.0,0.0,1.0
832200,293.3137512207031,297.1499938964844,293.1499938964844,0.0038489329162985,-293.4300842285156,296.0566101074219,0.5446564555168152,0.050000000745058,0.0458508729934692,294.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7086486816406,0.5446564555168152,0.050000000745058,0.0482831746339798,293.4061279296875,297.1499938964844,293.1499938964844,0.0074135079048573,-399.7076721191406,300.0895690917969,0.5446564555168152,0.050000000745058,0.0356617905199527,293.175537109375,297.1499938964844,293.1499938964844,0.0607062615454196,-1660.115478515625,304.1498413085937,0.7158471941947937,0.1080747693777084,0.1032747104763984,293.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5446564555168152,0.050000000745058,0.2290346026420593,290.760009765625,291.1499938964844,274.75,272.2604675292969,286.2436218261719,294.9920654296875,291.0132141113281,1.0,0.1568559110164642,0.947705328464508,0.947705328464508,1.0,1.0,-0.5545454025268555,0.2398704886436462,0.3146749138832092,0.08065015822649,0.0,0.0,0.1193771213293075,25.1214656829834,25.0,596.7169189453125,-3968.533935546875,33.38661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4030456542969,305.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.146484375,18000.0,0.0,0.0,0.0579277165234088,0.0,0.0,0.0,0.0,1.0,0.0011628486681729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231936886906623,0.1265552937984466,-0.0033616153523325,0.0,5.8789268223335966e-05,0.0,0.0,6.221189498901367,0.0,0.0,0.0,0.3056737184524536,4.0,0.0,1.0
832260,293.3142395019531,297.1499938964844,293.1499938964844,0.0036769879516214,-273.98052978515625,296.4511108398437,0.5447137355804443,0.050000000745058,0.0458504445850849,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4790954589844,0.5447137355804443,0.050000000745058,0.0482827275991439,293.4068908691406,297.1499938964844,293.1499938964844,0.0070306430570781,-375.3265686035156,300.2279052734375,0.5447137355804443,0.050000000745058,0.0356614589691162,293.1738586425781,297.1499938964844,293.1499938964844,0.0564836412668228,-1574.7467041015625,304.1565246582031,0.7153949737548828,0.1077696979045867,0.1030469536781311,293.42242431640625,297.1499938964844,293.1499938964844,0.0004455066809896,-121.00375366210938,292.0503845214844,0.5447137355804443,0.050000000745058,0.2290324717760086,291.50567626953125,291.1499938964844,274.7260131835937,272.2499389648437,286.2335205078125,294.9913024902344,291.5608825683594,1.0,0.1568035185337066,0.94805109500885,0.94805109500885,1.0,1.0,-0.5542681217193604,0.2397396713495254,0.3145284652709961,0.0806432738900184,0.0,0.0,0.0116818780079483,25.10857009887696,25.0,487.0315551757813,-3402.96142578125,33.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,304.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.062284268438816,0.0,0.0,0.0,0.0,1.0,0.0020087822340428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871684774756431,0.0967269837856292,-0.0095585081726312,0.0,6.321061664493755e-05,0.0,0.0,4.71796178817749,0.0,0.0,0.0,0.3018307983875274,4.0,0.0,1.0
832320,293.3142395019531,297.1499938964844,293.1499938964844,0.0036769879516214,-273.98052978515625,296.4511108398437,0.5447137355804443,0.050000000745058,0.0458504445850849,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4790954589844,0.5447137355804443,0.050000000745058,0.0482827275991439,293.4068908691406,297.1499938964844,293.1499938964844,0.0070306430570781,-375.3265686035156,300.2279052734375,0.5447137355804443,0.050000000745058,0.0356614589691162,293.1738586425781,297.1499938964844,293.1499938964844,0.0564836412668228,-1574.7467041015625,304.1565246582031,0.7153949737548828,0.1077696979045867,0.1030469536781311,293.42242431640625,297.1499938964844,293.1499938964844,0.0004455066809896,-121.00375366210938,292.0503845214844,0.5447137355804443,0.050000000745058,0.2290324717760086,291.50567626953125,291.1499938964844,274.7260131835937,272.2499389648437,286.2335205078125,294.9913024902344,291.5608825683594,1.0,0.1568035185337066,0.94805109500885,0.94805109500885,1.0,1.0,-0.5542681217193604,0.2397396713495254,0.3145284652709961,0.0806432738900184,0.0,0.0,0.0116818780079483,25.10857009887696,25.0,487.0315551757813,-3402.96142578125,33.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,304.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.062284268438816,0.0,0.0,0.0,0.0,1.0,0.0020087822340428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871684774756431,0.0967269837856292,-0.0095585081726312,0.0,6.321061664493755e-05,0.0,0.0,4.71796178817749,0.0,0.0,0.0,0.3018307983875274,4.0,0.0,1.0
832380,293.3156433105469,297.1499938964844,293.1499938964844,0.0036294588353484,-272.9669189453125,296.3296813964844,0.5446977019309998,0.050000000745058,0.0458505675196647,294.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.5446977019309998,0.050000000745058,0.0482828542590141,293.4100646972656,297.1499938964844,293.1499938964844,0.0069894767366349,-377.0407409667969,300.1003723144531,0.5446977019309998,0.050000000745058,0.0356615521013736,293.1736755371094,297.1499938964844,293.1499938964844,0.0574975609779357,-1596.542724609375,304.1522216796875,0.7143279314041138,0.1072044447064399,0.1025850027799606,293.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2709045410156,0.5446977019309998,0.050000000745058,0.2290330678224563,291.4042053222656,291.1499938964844,274.7006530761719,272.2381896972656,286.2232971191406,294.9921264648437,291.12603759765625,1.0,0.156751275062561,0.9483969211578368,0.9483969211578368,1.0,1.0,-0.5537149310112,0.2394950240850448,0.3142199218273163,0.0805776864290237,0.0,0.0,0.0,25.107954025268555,25.0,-1127.88525390625,-0.0,33.294960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063415527344,299.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.291015625,18000.0,0.0,0.0,0.0639619156718254,0.0,0.0,0.0,0.0,1.0,0.0095209600403904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001216599484905,0.0673971623182296,-0.0672755017876625,0.0,6.491321255452931e-05,0.0,0.0,3.2032179832458496,0.0,0.0,0.0,0.295810729265213,4.0,0.0,1.0
832440,293.3156433105469,297.1499938964844,293.1499938964844,0.0036294588353484,-272.9669189453125,296.3296813964844,0.5446977019309998,0.050000000745058,0.0458505675196647,294.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.5446977019309998,0.050000000745058,0.0482828542590141,293.4100646972656,297.1499938964844,293.1499938964844,0.0069894767366349,-377.0407409667969,300.1003723144531,0.5446977019309998,0.050000000745058,0.0356615521013736,293.1736755371094,297.1499938964844,293.1499938964844,0.0574975609779357,-1596.542724609375,304.1522216796875,0.7143279314041138,0.1072044447064399,0.1025850027799606,293.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2709045410156,0.5446977019309998,0.050000000745058,0.2290330678224563,291.4042053222656,291.1499938964844,274.7006530761719,272.2381896972656,286.2232971191406,294.9921264648437,291.12603759765625,1.0,0.156751275062561,0.9483969211578368,0.9483969211578368,1.0,1.0,-0.5537149310112,0.2394950240850448,0.3142199218273163,0.0805776864290237,0.0,0.0,0.0,25.107954025268555,25.0,-1127.88525390625,-0.0,33.294960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063415527344,299.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.291015625,18000.0,0.0,0.0,0.0639619156718254,0.0,0.0,0.0,0.0,1.0,0.0095209600403904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001216599484905,0.0673971623182296,-0.0672755017876625,0.0,6.491321255452931e-05,0.0,0.0,3.2032179832458496,0.0,0.0,0.0,0.295810729265213,4.0,0.0,1.0
832500,293.3128662109375,297.1499938964844,293.1499938964844,0.0037243340630084,-288.14019775390625,295.84307861328125,0.5446777939796448,0.050000000745058,0.0458507165312767,294.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.5446777939796448,0.050000000745058,0.0482830107212066,293.4094543457031,297.1499938964844,293.1499938964844,0.0072367917746305,-398.192138671875,299.81414794921875,0.5446777939796448,0.050000000745058,0.0356616675853729,293.1732177734375,297.1499938964844,293.1499938964844,0.0620063655078411,-1689.5098876953125,304.1436767578125,0.7136686444282532,0.1069974303245544,0.1023071557283401,293.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.5446777939796448,0.050000000745058,0.229033812880516,290.6475524902344,291.1499938964844,274.6875,272.2318420410156,286.2164001464844,294.9900817871094,290.3719482421875,1.0,0.1567242294549942,0.9485698342323304,0.9485698342323304,1.0,1.0,-0.5533828735351562,0.239350214600563,0.314032644033432,0.0805318057537078,0.0,0.0,0.0802464261651039,25.109542846679688,25.0,-814.0632934570312,-3424.271728515625,33.26494216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,300.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17731.232421875,18000.0,0.0,0.0,0.0591640286147594,0.0,0.0,0.0,0.0,1.0,0.0050778337754309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833271369338035,0.1236194595694542,-0.0402923189103603,0.0,6.004396709613502e-05,0.0,0.0,5.959027290344238,0.0,0.0,0.0,0.3029117286205292,4.0,0.0,1.0
832560,293.30908203125,297.1499938964844,293.1499938964844,0.0037535035517066,-288.6399230957031,295.7760314941406,0.5447051525115967,0.050000000745058,0.0458505116403102,294.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5503234863281,0.5447051525115967,0.050000000745058,0.0482827983796596,293.4073486328125,297.1499938964844,293.1499938964844,0.0071844682097435,-393.8123474121094,299.7480773925781,0.5447051525115967,0.050000000745058,0.0356615111231803,293.171875,297.1499938964844,293.1499938964844,0.0610035024583339,-1668.5926513671875,304.1468505859375,0.7134504914283752,0.1069622710347175,0.1021997928619384,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.5447051525115967,0.050000000745058,0.229032814502716,290.5693054199219,291.1499938964844,274.67401123046875,272.2252197265625,286.2081298828125,294.985595703125,290.80242919921875,1.0,0.1566996425390243,0.9487426280975342,0.9487426280975342,1.0,1.0,-0.5532520413398743,0.2392892688512802,0.3139627873897552,0.0805281475186348,0.0,0.0,0.1338811516761779,25.10338592529297,25.0,405.1531372070313,-3930.234130859375,33.24674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,305.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.732421875,18000.0,0.0,0.0,0.0577318109571933,0.0,0.0,0.0,0.0,1.0,0.0019364939071238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193711012601852,0.1282823532819748,-0.0089112445712089,0.0,5.85904490435496e-05,0.0,0.0,6.286065101623535,0.0,0.0,0.0,0.3055525720119476,4.0,0.0,1.0
832620,293.3077697753906,297.1499938964844,293.1499938964844,0.0035772426053881,-267.3180236816406,296.2607727050781,0.5447961091995239,0.050000000745058,0.0458498373627662,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.5447961091995239,0.050000000745058,0.0482820868492126,293.4058837890625,297.1499938964844,293.1499938964844,0.0067779393866658,-365.9494934082031,299.9466552734375,0.5447961091995239,0.050000000745058,0.0356609858572483,293.16949462890625,297.1499938964844,293.1499938964844,0.0560599341988563,-1567.983642578125,304.1557312011719,0.713468074798584,0.1068993732333183,0.1021647676825523,293.4180908203125,297.1499938964844,293.1499938964844,0.0003780773549806,-64.43121337890625,291.7251281738281,0.5447961091995239,0.050000000745058,0.229029431939125,291.4364929199219,291.1499938964844,274.64599609375,272.2110290527344,286.1947326660156,294.9820556640625,291.5209350585937,1.0,0.1566582024097442,0.949088215827942,0.949088215827942,1.0,1.0,-0.5532036423683167,0.2392558604478836,0.3139477968215942,0.0805663019418716,0.0,0.0,0.0299055110663175,25.08560562133789,25.0,566.58447265625,-3517.081298828125,33.22541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,304.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.80859375,18000.0,0.0,0.0,0.0618994608521461,0.0,0.0,0.0,0.0,1.0,0.0015363756101578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943819135427475,0.100113496184349,-0.0057315854355692,0.0,6.282008689595386e-05,0.0,0.0,4.8959150314331055,0.0,0.0,0.0,0.3024454414844513,4.0,0.0,1.0
832680,293.3077697753906,297.1499938964844,293.1499938964844,0.0035772426053881,-267.3180236816406,296.2607727050781,0.5447961091995239,0.050000000745058,0.0458498373627662,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.5447961091995239,0.050000000745058,0.0482820868492126,293.4058837890625,297.1499938964844,293.1499938964844,0.0067779393866658,-365.9494934082031,299.9466552734375,0.5447961091995239,0.050000000745058,0.0356609858572483,293.16949462890625,297.1499938964844,293.1499938964844,0.0560599341988563,-1567.983642578125,304.1557312011719,0.713468074798584,0.1068993732333183,0.1021647676825523,293.4180908203125,297.1499938964844,293.1499938964844,0.0003780773549806,-64.43121337890625,291.7251281738281,0.5447961091995239,0.050000000745058,0.229029431939125,291.4364929199219,291.1499938964844,274.64599609375,272.2110290527344,286.1947326660156,294.9820556640625,291.5209350585937,1.0,0.1566582024097442,0.949088215827942,0.949088215827942,1.0,1.0,-0.5532036423683167,0.2392558604478836,0.3139477968215942,0.0805663019418716,0.0,0.0,0.0299055110663175,25.08560562133789,25.0,566.58447265625,-3517.081298828125,33.22541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,304.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.80859375,18000.0,0.0,0.0,0.0618994608521461,0.0,0.0,0.0,0.0,1.0,0.0015363756101578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943819135427475,0.100113496184349,-0.0057315854355692,0.0,6.282008689595386e-05,0.0,0.0,4.8959150314331055,0.0,0.0,0.0,0.3024454414844513,4.0,0.0,1.0
