time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3086242675781,297.1499938964844,293.1499938964844,0.0035070946905761,-261.97265625,296.2720642089844,0.5448131561279297,0.050000000745058,0.0458497107028961,294.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5448131561279297,0.050000000745058,0.0482819527387619,293.4073486328125,297.1499938964844,293.1499938964844,0.0066557144746184,-360.5828857421875,299.89215087890625,0.5448131561279297,0.050000000745058,0.0356608852744102,293.168701171875,297.1499938964844,293.1499938964844,0.0556642711162567,-1560.8172607421875,304.1542663574219,0.7129040360450745,0.1065674647688865,0.101913645863533,293.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.5448131561279297,0.050000000745058,0.2290288060903549,291.54376220703125,291.1499938964844,274.6166687011719,272.19561767578125,286.1819152832031,294.9811706542969,291.4231262207031,1.0,0.156619444489479,0.9494338035583496,0.9494338035583496,1.0,1.0,-0.5529011487960815,0.2391176372766494,0.3137835264205932,0.0805487260222435,0.0,0.0,0.0,25.080398559570312,25.0,-608.0999755859375,-114.28548431396484,33.19185256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,299.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.6875,18000.0,0.0,0.0,0.064869649708271,0.0,0.0,0.0,0.0,1.0,0.0084755299612879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012006009928882,0.0635308995842933,-0.0623302981257438,0.0,6.583445065189153e-05,0.0,0.0,3.027975082397461,0.0,0.0,0.0,0.2958033680915832,4.0,0.0,1.0
832800,293.3086242675781,297.1499938964844,293.1499938964844,0.0035070946905761,-261.97265625,296.2720642089844,0.5448131561279297,0.050000000745058,0.0458497107028961,294.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5448131561279297,0.050000000745058,0.0482819527387619,293.4073486328125,297.1499938964844,293.1499938964844,0.0066557144746184,-360.5828857421875,299.89215087890625,0.5448131561279297,0.050000000745058,0.0356608852744102,293.168701171875,297.1499938964844,293.1499938964844,0.0556642711162567,-1560.8172607421875,304.1542663574219,0.7129040360450745,0.1065674647688865,0.101913645863533,293.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.5448131561279297,0.050000000745058,0.2290288060903549,291.54376220703125,291.1499938964844,274.6166687011719,272.19561767578125,286.1819152832031,294.9811706542969,291.4231262207031,1.0,0.156619444489479,0.9494338035583496,0.9494338035583496,1.0,1.0,-0.5529011487960815,0.2391176372766494,0.3137835264205932,0.0805487260222435,0.0,0.0,0.0,25.080398559570312,25.0,-608.0999755859375,-114.28548431396484,33.19185256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,299.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.6875,18000.0,0.0,0.0,0.064869649708271,0.0,0.0,0.0,0.0,1.0,0.0084755299612879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012006009928882,0.0635308995842933,-0.0623302981257438,0.0,6.583445065189153e-05,0.0,0.0,3.027975082397461,0.0,0.0,0.0,0.2958033680915832,4.0,0.0,1.0
832860,293.3014831542969,297.1499938964844,293.1499938964844,0.0036500438582152,-282.9508972167969,295.5492248535156,0.5448412895202637,0.050000000745058,0.0458495020866394,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5448412895202637,0.050000000745058,0.0482817366719245,293.40338134765625,297.1499938964844,293.1499938964844,0.0069559775292873,-387.3098449707031,299.4384155273437,0.5448412895202637,0.050000000745058,0.0356607250869274,293.1666259765625,297.1499938964844,293.1499938964844,0.0617049857974052,-1684.345458984375,304.1434020996094,0.7124614715576172,0.1065051406621933,0.1017109602689743,293.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.5448412895202637,0.050000000745058,0.2290277630090713,290.447509765625,291.1499938964844,274.58599853515625,272.17901611328125,286.1632995605469,294.9737243652344,290.5534362792969,1.0,0.1565826535224914,0.95196270942688,0.95196270942688,1.0,1.0,-0.5526558756828308,0.2390404939651489,0.3136153817176819,0.0805742070078849,0.0,0.0,0.1336475014686584,25.07339668273925,25.0,60.824825286865234,-3769.124267578125,33.16202926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.482421875,18000.0,0.0,0.0,0.0580339469015598,0.0,0.0,0.0,0.0,1.0,0.0030747491400688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067323088645935,0.1274976581335067,-0.0207653418183326,0.0,5.889707972528413e-05,0.0,0.0,6.211029052734375,0.0,0.0,0.0,0.304776519536972,4.0,0.0,1.0
832920,293.3014831542969,297.1499938964844,293.1499938964844,0.0036500438582152,-282.9508972167969,295.5492248535156,0.5448412895202637,0.050000000745058,0.0458495020866394,294.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5448412895202637,0.050000000745058,0.0482817366719245,293.40338134765625,297.1499938964844,293.1499938964844,0.0069559775292873,-387.3098449707031,299.4384155273437,0.5448412895202637,0.050000000745058,0.0356607250869274,293.1666259765625,297.1499938964844,293.1499938964844,0.0617049857974052,-1684.345458984375,304.1434020996094,0.7124614715576172,0.1065051406621933,0.1017109602689743,293.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.5448412895202637,0.050000000745058,0.2290277630090713,290.447509765625,291.1499938964844,274.58599853515625,272.17901611328125,286.1632995605469,294.9737243652344,290.5534362792969,1.0,0.1565826535224914,0.95196270942688,0.95196270942688,1.0,1.0,-0.5526558756828308,0.2390404939651489,0.3136153817176819,0.0805742070078849,0.0,0.0,0.1336475014686584,25.07339668273925,25.0,60.824825286865234,-3769.124267578125,33.16202926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.482421875,18000.0,0.0,0.0,0.0580339469015598,0.0,0.0,0.0,0.0,1.0,0.0030747491400688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067323088645935,0.1274976581335067,-0.0207653418183326,0.0,5.889707972528413e-05,0.0,0.0,6.211029052734375,0.0,0.0,0.0,0.304776519536972,4.0,0.0,1.0
832980,293.2976379394531,297.1499938964844,293.1499938964844,0.0034972052089869,-262.3922424316406,296.05975341796875,0.5449756383895874,0.050000000745058,0.0458485074341297,294.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.5449756383895874,0.050000000745058,0.0482806861400604,293.3993835449219,297.1499938964844,293.1499938964844,0.0065637328661978,-358.2994384765625,299.6654663085937,0.5449756383895874,0.050000000745058,0.0356599502265453,293.1633605957031,297.1499938964844,293.1499938964844,0.0564261488616466,-1575.8519287109375,304.15411376953125,0.7131661772727966,0.1067527681589126,0.1019504740834236,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.5449756383895874,0.050000000745058,0.2290227860212326,291.3258056640625,291.1499938964844,274.5539855957031,272.1611633300781,286.1447448730469,294.9663391113281,291.4501647949219,1.0,0.1565586328506469,0.9544915556907654,0.9544915556907654,1.0,1.0,-0.552933931350708,0.2391821444034576,0.3137517869472503,0.0807091370224952,0.0,0.0,0.0523503236472606,25.04959297180176,25.0,641.824951171875,-3662.092529296875,33.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,304.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0234375,18000.0,0.0,0.0,0.0615090243518352,0.0,0.0,0.0,0.0,1.0,0.0009725055424496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035109236836433,0.1059033945202827,-0.0023924722336232,0.0,6.242383824428543e-05,0.0,0.0,5.1944732666015625,0.0,0.0,0.0,0.3033152520656585,4.0,0.0,1.0
833040,293.2976379394531,297.1499938964844,293.1499938964844,0.0034972052089869,-262.3922424316406,296.05975341796875,0.5449756383895874,0.050000000745058,0.0458485074341297,294.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.5449756383895874,0.050000000745058,0.0482806861400604,293.3993835449219,297.1499938964844,293.1499938964844,0.0065637328661978,-358.2994384765625,299.6654663085937,0.5449756383895874,0.050000000745058,0.0356599502265453,293.1633605957031,297.1499938964844,293.1499938964844,0.0564261488616466,-1575.8519287109375,304.15411376953125,0.7131661772727966,0.1067527681589126,0.1019504740834236,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.5449756383895874,0.050000000745058,0.2290227860212326,291.3258056640625,291.1499938964844,274.5539855957031,272.1611633300781,286.1447448730469,294.9663391113281,291.4501647949219,1.0,0.1565586328506469,0.9544915556907654,0.9544915556907654,1.0,1.0,-0.552933931350708,0.2391821444034576,0.3137517869472503,0.0807091370224952,0.0,0.0,0.0523503236472606,25.04959297180176,25.0,641.824951171875,-3662.092529296875,33.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,304.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0234375,18000.0,0.0,0.0,0.0615090243518352,0.0,0.0,0.0,0.0,1.0,0.0009725055424496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035109236836433,0.1059033945202827,-0.0023924722336232,0.0,6.242383824428543e-05,0.0,0.0,5.1944732666015625,0.0,0.0,0.0,0.3033152520656585,4.0,0.0,1.0
833100,293.2978210449219,297.1499938964844,293.1499938964844,0.0034430392552167,-256.9327087402344,296.1579284667969,0.5450099110603333,0.050000000745058,0.0458482503890991,294.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.5450099110603333,0.050000000745058,0.0482804179191589,293.3995056152344,297.1499938964844,293.1499938964844,0.0064577059820294,-351.7538146972656,299.6917724609375,0.5450099110603333,0.050000000745058,0.0356597527861595,293.1625671386719,297.1499938964844,293.1499938964844,0.055505134165287,-1557.3526611328125,304.1549987792969,0.7132793068885803,0.106736347079277,0.1019832044839859,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.5450099110603333,0.050000000745058,0.2290215194225311,291.5215759277344,291.1499938964844,274.5375061035156,272.1517944335937,286.1366882324219,294.96533203125,291.56085205078125,1.0,0.1565489172935485,0.9557560086250304,0.9557560086250304,1.0,1.0,-0.5529708862304688,0.2392106503248214,0.3137602210044861,0.0807537212967872,0.0,0.0,0.0068689864128828,25.04336929321289,25.0,424.5836791992188,-3371.921875,33.1635856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,303.7784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.734375,18000.0,0.0,0.0,0.0635947063565254,0.0,0.0,0.0,0.0,1.0,0.0020958574023097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847713053226471,0.0951237007975578,-0.0103523964062333,0.0,6.454054528148845e-05,0.0,0.0,4.634778022766113,0.0,0.0,0.0,0.3015685975551605,4.0,0.0,1.0
833160,293.298095703125,297.1499938964844,293.1499938964844,0.0034131000284105,-254.47772216796875,296.1640625,0.5450190901756287,0.050000000745058,0.0458481833338737,294.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5450190901756287,0.050000000745058,0.0482803471386432,293.40008544921875,297.1499938964844,293.1499938964844,0.0063990736380219,-348.8802490234375,299.666015625,0.5450190901756287,0.050000000745058,0.035659696906805,293.16217041015625,297.1499938964844,293.1499938964844,0.0552801601588726,-1553.0413818359375,304.15447998046875,0.713176965713501,0.1066549271345138,0.1019348129630088,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5450190901756287,0.050000000745058,0.2290211766958236,291.571533203125,291.1499938964844,274.5206604003906,272.1421203613281,286.1294250488281,294.96453857421875,291.5606994628906,1.0,0.1565391570329666,0.9548336267471312,0.9548336267471312,1.0,1.0,-0.552912175655365,0.2391667813062667,0.3137454092502594,0.0807437598705291,0.0,0.0,0.0,25.041303634643555,25.0,34.372825622558594,-1599.921875,33.15609359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,300.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5703125,18000.0,0.0,0.0,0.0652264282107353,0.0,0.0,0.0,0.0,1.0,0.0064278487116098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0164073407649993,0.0666336715221405,-0.0502263270318508,0.0,6.619653140660375e-05,0.0,0.0,3.1993980407714844,0.0,0.0,0.0,0.2965802550315857,4.0,0.0,1.0
833220,293.2936096191406,297.1499938964844,293.1499938964844,0.0035134016070514,-272.9339904785156,295.4736328125,0.5450257062911987,0.050000000745058,0.0458481349050998,294.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.638671875,0.5450257062911987,0.050000000745058,0.048280294984579,293.3984680175781,297.1499938964844,293.1499938964844,0.006669086869806,-375.588623046875,299.2145690917969,0.5450257062911987,0.050000000745058,0.035659659653902,293.1610412597656,297.1499938964844,293.1499938964844,0.061925996094942,-1689.0352783203125,304.14166259765625,0.7128716111183167,0.1065728515386581,0.1018004864454269,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.638671875,0.5450257062911987,0.050000000745058,0.2290209382772445,290.5492553710937,291.1499938964844,274.4859924316406,272.121826171875,286.1127014160156,294.9591369628906,290.3682861328125,1.0,0.1565198004245758,0.9529887437820436,0.9529887437820436,1.0,1.0,-0.5527504682540894,0.2390576601028442,0.3136928379535675,0.0807053968310356,0.0,0.0,0.1011714041233062,25.03907966613769,25.0,-536.4445190429688,-3519.453125,33.13870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,301.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17756.318359375,18000.0,0.0,0.0,0.0595720447599887,0.0,0.0,0.0,0.0,1.0,0.004463717341423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889179334044456,0.1243191808462143,-0.0354012474417686,0.0,6.045804911991581e-05,0.0,0.0,6.009287357330322,0.0,0.0,0.0,0.3034406006336212,4.0,0.0,1.0
833280,293.2936096191406,297.1499938964844,293.1499938964844,0.0035134016070514,-272.9339904785156,295.4736328125,0.5450257062911987,0.050000000745058,0.0458481349050998,294.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.638671875,0.5450257062911987,0.050000000745058,0.048280294984579,293.3984680175781,297.1499938964844,293.1499938964844,0.006669086869806,-375.588623046875,299.2145690917969,0.5450257062911987,0.050000000745058,0.035659659653902,293.1610412597656,297.1499938964844,293.1499938964844,0.061925996094942,-1689.0352783203125,304.14166259765625,0.7128716111183167,0.1065728515386581,0.1018004864454269,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.638671875,0.5450257062911987,0.050000000745058,0.2290209382772445,290.5492553710937,291.1499938964844,274.4859924316406,272.121826171875,286.1127014160156,294.9591369628906,290.3682861328125,1.0,0.1565198004245758,0.9529887437820436,0.9529887437820436,1.0,1.0,-0.5527504682540894,0.2390576601028442,0.3136928379535675,0.0807053968310356,0.0,0.0,0.1011714041233062,25.03907966613769,25.0,-536.4445190429688,-3519.453125,33.13870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,301.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17756.318359375,18000.0,0.0,0.0,0.0595720447599887,0.0,0.0,0.0,0.0,1.0,0.004463717341423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889179334044456,0.1243191808462143,-0.0354012474417686,0.0,6.045804911991581e-05,0.0,0.0,6.009287357330322,0.0,0.0,0.0,0.3034406006336212,4.0,0.0,1.0
833340,293.2887268066406,297.1499938964844,293.1499938964844,0.0034305197186768,-258.9241638183594,295.8245544433594,0.5451247692108154,0.050000000745058,0.045847401022911,294.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5451247692108154,0.050000000745058,0.048279520124197,293.3944702148437,297.1499938964844,293.1499938964844,0.0063748275861144,-352.160888671875,299.36016845703125,0.5451247692108154,0.050000000745058,0.0356590896844863,293.1582336425781,297.1499938964844,293.1499938964844,0.0573825649917125,-1595.0543212890625,304.15216064453125,0.7135064005851746,0.1068618446588516,0.1020275503396987,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5451247692108154,0.050000000745058,0.2290172576904297,291.1553039550781,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9502868652344,291.3304748535156,1.0,0.1565087735652923,0.9511439204216005,0.9511439204216005,1.0,1.0,-0.5530160665512085,0.239127904176712,0.3138881325721741,0.0807524174451828,0.0,0.0,0.0795615315437316,25.02198028564453,25.0,689.2843017578125,-3831.925048828125,33.14776992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.0611720159649848,0.0,0.0,0.0,0.0,1.0,0.0004155794158577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143134534358978,0.1148086190223693,-0.0004951634909957,0.0,6.208181730471551e-05,0.0,0.0,5.64704179763794,0.0,0.0,0.0,0.3044743835926056,4.0,0.0,1.0
833400,293.2887268066406,297.1499938964844,293.1499938964844,0.0034305197186768,-258.9241638183594,295.8245544433594,0.5451247692108154,0.050000000745058,0.045847401022911,294.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5451247692108154,0.050000000745058,0.048279520124197,293.3944702148437,297.1499938964844,293.1499938964844,0.0063748275861144,-352.160888671875,299.36016845703125,0.5451247692108154,0.050000000745058,0.0356590896844863,293.1582336425781,297.1499938964844,293.1499938964844,0.0573825649917125,-1595.0543212890625,304.15216064453125,0.7135064005851746,0.1068618446588516,0.1020275503396987,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5451247692108154,0.050000000745058,0.2290172576904297,291.1553039550781,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9502868652344,291.3304748535156,1.0,0.1565087735652923,0.9511439204216005,0.9511439204216005,1.0,1.0,-0.5530160665512085,0.239127904176712,0.3138881325721741,0.0807524174451828,0.0,0.0,0.0795615315437316,25.02198028564453,25.0,689.2843017578125,-3831.925048828125,33.14776992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.0611720159649848,0.0,0.0,0.0,0.0,1.0,0.0004155794158577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143134534358978,0.1148086190223693,-0.0004951634909957,0.0,6.208181730471551e-05,0.0,0.0,5.64704179763794,0.0,0.0,0.0,0.3044743835926056,4.0,0.0,1.0
833460,293.2897644042969,297.1499938964844,293.1499938964844,0.0033248467370867,-248.1321563720703,296.0289001464844,0.5451655983924866,0.050000000745058,0.0458470992743968,294.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.5451655983924866,0.050000000745058,0.0482792034745216,293.3955993652344,297.1499938964844,293.1499938964844,0.0061689233407378,-339.0214233398437,299.4211730957031,0.5451655983924866,0.050000000745058,0.0356588549911975,293.1572570800781,297.1499938964844,293.1499938964844,0.0554957650601863,-1557.0133056640625,304.15435791015625,0.7137314677238464,0.1068554148077964,0.102105863392353,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.5451655983924866,0.050000000745058,0.2290157526731491,291.55108642578125,291.1499938964844,274.41265869140625,272.0775756835937,286.0773010253906,294.94842529296875,291.5665283203125,1.0,0.156502217054367,0.9514862298965454,0.9514862298965454,1.0,1.0,-0.5531072616577148,0.239162728190422,0.313944548368454,0.0807932168245315,0.0,0.0,0.0,25.01492118835449,25.0,304.962646484375,-3181.550048828125,33.149757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,303.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.880859375,18000.0,0.0,0.0,0.0652779564261436,0.0,0.0,0.0,0.0,1.0,0.0028121380601078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723117887973785,0.0901289880275726,-0.0178172029554843,0.0,6.62488309899345e-05,0.0,0.0,4.381748199462891,0.0,0.0,0.0,0.3001605272293091,4.0,0.0,1.0
833520,293.2897644042969,297.1499938964844,293.1499938964844,0.0033248467370867,-248.1321563720703,296.0289001464844,0.5451655983924866,0.050000000745058,0.0458470992743968,294.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.5451655983924866,0.050000000745058,0.0482792034745216,293.3955993652344,297.1499938964844,293.1499938964844,0.0061689233407378,-339.0214233398437,299.4211730957031,0.5451655983924866,0.050000000745058,0.0356588549911975,293.1572570800781,297.1499938964844,293.1499938964844,0.0554957650601863,-1557.0133056640625,304.15435791015625,0.7137314677238464,0.1068554148077964,0.102105863392353,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.5451655983924866,0.050000000745058,0.2290157526731491,291.55108642578125,291.1499938964844,274.41265869140625,272.0775756835937,286.0773010253906,294.94842529296875,291.5665283203125,1.0,0.156502217054367,0.9514862298965454,0.9514862298965454,1.0,1.0,-0.5531072616577148,0.239162728190422,0.313944548368454,0.0807932168245315,0.0,0.0,0.0,25.01492118835449,25.0,304.962646484375,-3181.550048828125,33.149757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,303.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.880859375,18000.0,0.0,0.0,0.0652779564261436,0.0,0.0,0.0,0.0,1.0,0.0028121380601078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723117887973785,0.0901289880275726,-0.0178172029554843,0.0,6.62488309899345e-05,0.0,0.0,4.381748199462891,0.0,0.0,0.0,0.3001605272293091,4.0,0.0,1.0
833580,293.28826904296875,297.1499938964844,293.1499938964844,0.0033489274792373,-257.2845764160156,295.5925598144531,0.5451485514640808,0.050000000745058,0.045847225934267,294.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.5451485514640808,0.050000000745058,0.0482793375849723,293.39617919921875,297.1499938964844,293.1499938964844,0.006291720084846,-354.5797119140625,299.10479736328125,0.5451485514640808,0.050000000745058,0.0356589518487453,293.15692138671875,297.1499938964844,293.1499938964844,0.0600866228342056,-1650.885986328125,304.1445617675781,0.7134315967559814,0.1067400425672531,0.1019841507077217,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.5451485514640808,0.050000000745058,0.2290163785219192,290.9447021484375,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9452819824219,290.56304931640625,1.0,0.1564937829971313,0.9518285393714904,0.9518285393714904,1.0,1.0,-0.5529623627662659,0.2391036599874496,0.3138587176799774,0.0807782188057899,0.0,0.0,0.035429447889328,25.017263412475582,25.0,-1426.334716796875,-2535.542236328125,33.13824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,298.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17716.017578125,18000.0,0.0,0.0,0.0635391622781753,0.0,0.0,0.0,0.0,1.0,0.0080747529864311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369383096694946,0.0968247130513191,-0.0598863996565341,0.0,6.448417843785137e-05,0.0,0.0,4.587917327880859,0.0,0.0,0.0,0.300829529762268,4.0,0.0,1.0
833640,293.28826904296875,297.1499938964844,293.1499938964844,0.0033489274792373,-257.2845764160156,295.5925598144531,0.5451485514640808,0.050000000745058,0.045847225934267,294.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.5451485514640808,0.050000000745058,0.0482793375849723,293.39617919921875,297.1499938964844,293.1499938964844,0.006291720084846,-354.5797119140625,299.10479736328125,0.5451485514640808,0.050000000745058,0.0356589518487453,293.15692138671875,297.1499938964844,293.1499938964844,0.0600866228342056,-1650.885986328125,304.1445617675781,0.7134315967559814,0.1067400425672531,0.1019841507077217,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.5451485514640808,0.050000000745058,0.2290163785219192,290.9447021484375,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9452819824219,290.56304931640625,1.0,0.1564937829971313,0.9518285393714904,0.9518285393714904,1.0,1.0,-0.5529623627662659,0.2391036599874496,0.3138587176799774,0.0807782188057899,0.0,0.0,0.035429447889328,25.017263412475582,25.0,-1426.334716796875,-2535.542236328125,33.13824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,298.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17716.017578125,18000.0,0.0,0.0,0.0635391622781753,0.0,0.0,0.0,0.0,1.0,0.0080747529864311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369383096694946,0.0968247130513191,-0.0598863996565341,0.0,6.448417843785137e-05,0.0,0.0,4.587917327880859,0.0,0.0,0.0,0.300829529762268,4.0,0.0,1.0
833700,293.2838439941406,297.1499938964844,293.1499938964844,0.0034369172062724,-266.71826171875,295.2611083984375,0.5451666712760925,0.050000000745058,0.0458470918238163,294.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.5451666712760925,0.050000000745058,0.048279196023941,293.39361572265625,297.1499938964844,293.1499938964844,0.0063907373696565,-362.8117980957031,298.8789978027344,0.5451666712760925,0.050000000745058,0.0356588475406169,293.1558837890625,297.1499938964844,293.1499938964844,0.0618873946368694,-1687.559814453125,304.1425476074219,0.7135253548622131,0.1068540886044502,0.1020161807537078,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.5451666712760925,0.050000000745058,0.2290157228708267,290.453125,291.1499938964844,274.3541564941406,272.0411376953125,286.0469055175781,294.93994140625,290.57440185546875,1.0,0.1564906239509582,0.9519997239112854,0.9519997239112854,1.0,1.0,-0.5529994964599609,0.2391210347414016,0.3138784766197204,0.0807909294962883,0.0,0.0,0.1370764225721359,25.01402473449707,25.0,84.43724060058594,-3814.95654296875,33.13871383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,304.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.673828125,18000.0,0.0,0.0,0.0595667846500873,0.0,0.0,0.0,0.0,1.0,0.0028316096868366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090840697288513,0.1270779371261596,-0.0179938748478889,0.0,6.045271584298462e-05,0.0,0.0,6.195779323577881,0.0,0.0,0.0,0.3048615455627441,4.0,0.0,1.0
833760,293.28155517578125,297.1499938964844,293.1499938964844,0.0033763358369469,-257.11572265625,295.53546142578125,0.5452165603637695,0.050000000745058,0.0458467230200767,294.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426818847656,0.5452165603637695,0.050000000745058,0.0482788048684597,293.3916320800781,297.1499938964844,293.1499938964844,0.0062118549831211,-347.9706726074219,299.0146789550781,0.5452165603637695,0.050000000745058,0.035658560693264,293.1545104980469,297.1499938964844,293.1499938964844,0.0589012503623962,-1625.6610107421875,304.1493225097656,0.7139390110969543,0.1070473864674568,0.1021720618009567,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426818847656,0.5452165603637695,0.050000000745058,0.2290138751268386,290.9023742675781,291.1499938964844,274.3340148925781,272.02838134765625,286.03564453125,294.93524169921875,291.1302185058594,1.0,0.1564902067184448,0.952170431613922,0.952170431613922,1.0,1.0,-0.5531830787658691,0.2391999065876007,0.3139831721782684,0.080833300948143,0.0,0.0,0.1106387302279472,25.00568008422852,25.0,646.2796630859375,-3989.75634765625,33.14823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,305.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.818359375,18000.0,0.0,0.0,0.0608462765812873,0.0,0.0,0.0,0.0,1.0,0.0003808939072769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239476129412651,0.1243712529540062,-0.0004236445238348,0.0,6.175123417051509e-05,0.0,0.0,6.1235456466674805,0.0,0.0,0.0,0.3056031763553619,4.0,0.0,1.0
833820,293.2821044921875,297.1499938964844,293.1499938964844,0.0032446922268718,-242.5787506103516,295.881591796875,0.5452794432640076,0.050000000745058,0.0458462573587894,294.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5452794432640076,0.050000000745058,0.0482783168554306,293.3919372558594,297.1499938964844,293.1499938964844,0.0059542725794017,-329.8663635253906,299.1663513183594,0.5452794432640076,0.050000000745058,0.035658199340105,293.1532287597656,297.1499938964844,293.1499938964844,0.0559665188193321,-1565.86962890625,304.15411376953125,0.7145256400108337,0.1072017028927803,0.1023982018232345,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5452794432640076,0.050000000745058,0.2290115505456924,291.5048217773437,291.1499938964844,274.29266357421875,272.0019226074219,286.0161437988281,294.9320678710937,291.5411376953125,1.0,0.1564931422472,0.9525118470191956,0.9525118470191956,1.0,1.0,-0.5534501671791077,0.2393179386854171,0.3141322135925293,0.0808926299214363,0.0,0.0,0.0129559943452477,24.99540901184082,25.0,405.9355773925781,-3411.0869140625,33.163848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,303.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.423828125,18000.0,0.0,0.0,0.0651294067502021,0.0,0.0,0.0,0.0,1.0,0.001868100487627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864263474941253,0.0947450399398803,-0.0083186868578195,0.0,6.609807314816862e-05,0.0,0.0,4.618355751037598,0.0,0.0,0.0,0.3016014993190765,4.0,0.0,1.0
833880,293.2821044921875,297.1499938964844,293.1499938964844,0.0032446922268718,-242.5787506103516,295.881591796875,0.5452794432640076,0.050000000745058,0.0458462573587894,294.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5452794432640076,0.050000000745058,0.0482783168554306,293.3919372558594,297.1499938964844,293.1499938964844,0.0059542725794017,-329.8663635253906,299.1663513183594,0.5452794432640076,0.050000000745058,0.035658199340105,293.1532287597656,297.1499938964844,293.1499938964844,0.0559665188193321,-1565.86962890625,304.15411376953125,0.7145256400108337,0.1072017028927803,0.1023982018232345,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5452794432640076,0.050000000745058,0.2290115505456924,291.5048217773437,291.1499938964844,274.29266357421875,272.0019226074219,286.0161437988281,294.9320678710937,291.5411376953125,1.0,0.1564931422472,0.9525118470191956,0.9525118470191956,1.0,1.0,-0.5534501671791077,0.2393179386854171,0.3141322135925293,0.0808926299214363,0.0,0.0,0.0129559943452477,24.99540901184082,25.0,405.9355773925781,-3411.0869140625,33.163848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,303.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.423828125,18000.0,0.0,0.0,0.0651294067502021,0.0,0.0,0.0,0.0,1.0,0.001868100487627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864263474941253,0.0947450399398803,-0.0083186868578195,0.0,6.609807314816862e-05,0.0,0.0,4.618355751037598,0.0,0.0,0.0,0.3016014993190765,4.0,0.0,1.0
833940,293.28253173828125,297.1499938964844,293.1499938964844,0.0032080137170851,-242.1782989501953,295.7499694824219,0.5452656745910645,0.050000000745058,0.0458463579416275,294.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41064453125,0.5452656745910645,0.050000000745058,0.0482784248888492,293.3934631347656,297.1499938964844,293.1499938964844,0.0059201959520578,-331.4628601074219,299.0281066894531,0.5452656745910645,0.050000000745058,0.0356582775712013,293.1531066894531,297.1499938964844,293.1499938964844,0.0574549734592437,-1596.3367919921875,304.1498413085937,0.7144408226013184,0.1071436330676078,0.1023676097393035,293.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41064453125,0.5452656745910645,0.050000000745058,0.229012057185173,291.37432861328125,291.1499938964844,274.25,271.9742431640625,285.9960327148437,294.9296875,291.1004943847656,1.0,0.1564944982528686,0.952853262424469,0.952853262424469,1.0,1.0,-0.5534144043922424,0.2393137365579605,0.3141006827354431,0.0808795541524887,0.0,0.0,0.0,24.99767303466797,25.0,-1160.755615234375,-0.0,33.162593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,299.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.11328125,18000.0,0.0,0.0,0.0667126849293708,0.0,0.0,0.0,0.0,1.0,0.0093627432361245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001463131484342,0.0667125582695007,-0.0665662437677383,0.0,6.770488835172728e-05,0.0,0.0,3.170607089996338,0.0,0.0,0.0,0.2957519590854645,4.0,0.0,1.0
834000,293.28253173828125,297.1499938964844,293.1499938964844,0.0032080137170851,-242.1782989501953,295.7499694824219,0.5452656745910645,0.050000000745058,0.0458463579416275,294.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41064453125,0.5452656745910645,0.050000000745058,0.0482784248888492,293.3934631347656,297.1499938964844,293.1499938964844,0.0059201959520578,-331.4628601074219,299.0281066894531,0.5452656745910645,0.050000000745058,0.0356582775712013,293.1531066894531,297.1499938964844,293.1499938964844,0.0574549734592437,-1596.3367919921875,304.1498413085937,0.7144408226013184,0.1071436330676078,0.1023676097393035,293.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41064453125,0.5452656745910645,0.050000000745058,0.229012057185173,291.37432861328125,291.1499938964844,274.25,271.9742431640625,285.9960327148437,294.9296875,291.1004943847656,1.0,0.1564944982528686,0.952853262424469,0.952853262424469,1.0,1.0,-0.5534144043922424,0.2393137365579605,0.3141006827354431,0.0808795541524887,0.0,0.0,0.0,24.99767303466797,25.0,-1160.755615234375,-0.0,33.162593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,299.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.11328125,18000.0,0.0,0.0,0.0667126849293708,0.0,0.0,0.0,0.0,1.0,0.0093627432361245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001463131484342,0.0667125582695007,-0.0665662437677383,0.0,6.770488835172728e-05,0.0,0.0,3.170607089996338,0.0,0.0,0.0,0.2957519590854645,4.0,0.0,1.0
834060,293.2751770019531,297.1499938964844,293.1499938964844,0.0033258774783462,-256.3706359863281,295.2076721191406,0.5452995300292969,0.050000000745058,0.0458461083471775,294.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.5452995300292969,0.050000000745058,0.048278160393238,293.3890686035156,297.1499938964844,293.1499938964844,0.0060676462016999,-345.52783203125,298.63800048828125,0.5452995300292969,0.050000000745058,0.0356580838561058,293.1513671875,297.1499938964844,293.1499938964844,0.0611206777393817,-1670.5897216796875,304.14501953125,0.7147836685180664,0.1074135228991508,0.1025017574429512,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.5452995300292969,0.050000000745058,0.2290108054876327,290.590576171875,291.1499938964844,274.2059936523437,271.9453125,285.9703063964844,294.9198608398437,290.8202514648437,1.0,0.1564974933862686,0.9542562961578368,0.9542562961578368,1.0,1.0,-0.553572952747345,0.239411398768425,0.3141615688800812,0.0809150412678718,0.0,0.0,0.1376516222953796,24.991987228393555,25.0,399.7966918945313,-4001.12158203125,33.1722526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.00390625,18000.0,0.0,0.0,0.0607792027294635,0.0,0.0,0.0,0.0,1.0,0.001501839607954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224855706095695,0.1279648542404174,-0.0054792882874608,0.0,6.168316031107679e-05,0.0,0.0,6.277002811431885,0.0,0.0,0.0,0.3056840896606445,4.0,0.0,1.0
834120,293.2751770019531,297.1499938964844,293.1499938964844,0.0033258774783462,-256.3706359863281,295.2076721191406,0.5452995300292969,0.050000000745058,0.0458461083471775,294.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.5452995300292969,0.050000000745058,0.048278160393238,293.3890686035156,297.1499938964844,293.1499938964844,0.0060676462016999,-345.52783203125,298.63800048828125,0.5452995300292969,0.050000000745058,0.0356580838561058,293.1513671875,297.1499938964844,293.1499938964844,0.0611206777393817,-1670.5897216796875,304.14501953125,0.7147836685180664,0.1074135228991508,0.1025017574429512,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.5452995300292969,0.050000000745058,0.2290108054876327,290.590576171875,291.1499938964844,274.2059936523437,271.9453125,285.9703063964844,294.9198608398437,290.8202514648437,1.0,0.1564974933862686,0.9542562961578368,0.9542562961578368,1.0,1.0,-0.553572952747345,0.239411398768425,0.3141615688800812,0.0809150412678718,0.0,0.0,0.1376516222953796,24.991987228393555,25.0,399.7966918945313,-4001.12158203125,33.1722526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.00390625,18000.0,0.0,0.0,0.0607792027294635,0.0,0.0,0.0,0.0,1.0,0.001501839607954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224855706095695,0.1279648542404174,-0.0054792882874608,0.0,6.168316031107679e-05,0.0,0.0,6.277002811431885,0.0,0.0,0.0,0.3056840896606445,4.0,0.0,1.0
834180,293.274169921875,297.1499938964844,293.1499938964844,0.0031785345636308,-238.3902740478516,295.7077941894531,0.5453897714614868,0.050000000745058,0.045845441520214,294.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749694824219,0.5453897714614868,0.050000000745058,0.0482774563133716,293.3875732421875,297.1499938964844,293.1499938964844,0.0057631842792034,-322.0162658691406,298.8940124511719,0.5453897714614868,0.050000000745058,0.0356575660407543,293.1494445800781,297.1499938964844,293.1499938964844,0.0568543896079063,-1582.766357421875,304.1534118652344,0.7157498002052307,0.1077687293291091,0.1028851121664047,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749694824219,0.5453897714614868,0.050000000745058,0.2290074676275253,291.4086303710937,291.1499938964844,274.1606750488281,271.9151306152344,285.94659423828125,294.9139709472656,291.485107421875,1.0,0.1565089225769043,0.9556593298912048,0.9556593298912048,1.0,1.0,-0.5540267825126648,0.2396354675292968,0.3143913149833679,0.0810062810778617,0.0,0.0,0.0405139811336994,24.97749900817871,25.0,527.4144897460938,-3593.557861328125,33.20158767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98907470703125,304.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.634765625,18000.0,0.0,0.0,0.0648771375417709,0.0,0.0,0.0,0.0,1.0,0.0009821468265727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975054576992988,0.0999404191970825,-0.002434964524582,0.0,6.584204675164074e-05,0.0,0.0,4.892255783081055,0.0,0.0,0.0,0.3025650680065155,4.0,0.0,1.0
834240,293.274169921875,297.1499938964844,293.1499938964844,0.0031785345636308,-238.3902740478516,295.7077941894531,0.5453897714614868,0.050000000745058,0.045845441520214,294.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749694824219,0.5453897714614868,0.050000000745058,0.0482774563133716,293.3875732421875,297.1499938964844,293.1499938964844,0.0057631842792034,-322.0162658691406,298.8940124511719,0.5453897714614868,0.050000000745058,0.0356575660407543,293.1494445800781,297.1499938964844,293.1499938964844,0.0568543896079063,-1582.766357421875,304.1534118652344,0.7157498002052307,0.1077687293291091,0.1028851121664047,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749694824219,0.5453897714614868,0.050000000745058,0.2290074676275253,291.4086303710937,291.1499938964844,274.1606750488281,271.9151306152344,285.94659423828125,294.9139709472656,291.485107421875,1.0,0.1565089225769043,0.9556593298912048,0.9556593298912048,1.0,1.0,-0.5540267825126648,0.2396354675292968,0.3143913149833679,0.0810062810778617,0.0,0.0,0.0405139811336994,24.97749900817871,25.0,527.4144897460938,-3593.557861328125,33.20158767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98907470703125,304.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.634765625,18000.0,0.0,0.0,0.0648771375417709,0.0,0.0,0.0,0.0,1.0,0.0009821468265727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975054576992988,0.0999404191970825,-0.002434964524582,0.0,6.584204675164074e-05,0.0,0.0,4.892255783081055,0.0,0.0,0.0,0.3025650680065155,4.0,0.0,1.0
834300,293.2747497558594,297.1499938964844,293.1499938964844,0.0031417955178767,-234.94268798828125,295.7597351074219,0.5454006791114807,0.050000000745058,0.0458453595638275,294.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094909667969,0.5454006791114807,0.050000000745058,0.048277374356985,293.3882141113281,297.1499938964844,293.1499938964844,0.0056942719966173,-317.8055114746094,298.898681640625,0.5454006791114807,0.050000000745058,0.0356575027108192,293.1492004394531,297.1499938964844,293.1499938964844,0.0564121231436729,-1573.7706298828125,304.153564453125,0.7159568071365356,0.107822947204113,0.1029717773199081,293.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094909667969,0.5454006791114807,0.050000000745058,0.2290070652961731,291.5207824707031,291.1499938964844,274.13751220703125,271.89959716796875,285.9352722167969,294.9126892089844,291.5385131835937,1.0,0.1565150618553161,0.9563608765602112,0.9563608765602112,1.0,1.0,-0.5541300773620605,0.2396974265575409,0.3144326210021972,0.0810224115848541,0.0,0.0,0.0037776818498969,24.97593688964844,25.0,314.48394775390625,-3356.65625,33.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476257324219,303.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.08203125,18000.0,0.0,0.0,0.0667647942900657,0.0,0.0,0.0,0.0,1.0,0.0021214815787971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823540091514587,0.092935673892498,-0.0105816638097167,0.0,6.775777728762478e-05,0.0,0.0,4.521672248840332,0.0,0.0,0.0,0.3012211620807647,4.0,0.0,1.0
834360,293.27508544921875,297.1499938964844,293.1499938964844,0.0031203776597976,-233.4282073974609,295.7460021972656,0.545396089553833,0.050000000745058,0.0458453930914402,294.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.545396089553833,0.050000000745058,0.0482774078845977,293.38885498046875,297.1499938964844,293.1499938964844,0.0056531298905611,-315.9642944335937,298.8619384765625,0.545396089553833,0.050000000745058,0.0356575287878513,293.149169921875,297.1499938964844,293.1499938964844,0.0564753785729408,-1575.0859375,304.1528015136719,0.7160260677337646,0.1078422740101814,0.1030047014355659,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5333557128906,0.545396089553833,0.050000000745058,0.2290072441101074,291.5330505371094,291.1499938964844,274.114013671875,271.8837280273437,285.924072265625,294.91119384765625,291.4977111816406,1.0,0.1565206199884414,0.955996870994568,0.955996870994568,1.0,1.0,-0.5541698932647705,0.2397180497646331,0.3144518733024597,0.0810066014528274,0.0,0.0,0.0,24.97686767578125,25.0,-169.69119262695312,-1030.60205078125,33.21455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,299.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.716796875,18000.0,0.0,0.0,0.0681324303150177,0.0,0.0,0.0,0.0,1.0,0.0070240376517176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094085689634084,0.0634839907288551,-0.0540754199028015,0.0,6.914575351402164e-05,0.0,0.0,3.039768695831299,0.0,0.0,0.0,0.2960781455039978,4.0,0.0,1.0
834420,293.2696838378906,297.1499938964844,293.1499938964844,0.0032290774397552,-251.43023681640625,295.0087890625,0.5454003214836121,0.050000000745058,0.0458453632891178,294.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5454003214836121,0.050000000745058,0.048277374356985,293.3861083984375,297.1499938964844,293.1499938964844,0.0058751297183334,-339.7719421386719,298.3373107910156,0.5454003214836121,0.050000000745058,0.0356575064361095,293.14825439453125,297.1499938964844,293.1499938964844,0.0632100999355316,-1712.8594970703125,304.14068603515625,0.7162724733352661,0.1080420464277267,0.1031123399734497,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5454003214836121,0.050000000745058,0.2290070801973343,290.4721374511719,291.1499938964844,274.0660095214844,271.8510437011719,285.8985595703125,294.9034729003906,290.4349060058594,1.0,0.1565316319465637,0.9552688598632812,0.9552688598632812,1.0,1.0,-0.5542986989021301,0.2397809773683548,0.3145177364349365,0.0809753164649009,0.0,0.0,0.124602161347866,24.976381301879883,25.0,-243.2880859375,-3683.509033203125,33.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,303.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.181640625,18000.0,0.0,0.0,0.061991162598133,0.0,0.0,0.0,0.0,1.0,0.0035534645430743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982398986816406,0.1244722008705139,-0.0262323040515184,0.0,6.291315366979688e-05,0.0,0.0,6.0410003662109375,0.0,0.0,0.0,0.3040209114551544,4.0,0.0,1.0
834480,293.2696838378906,297.1499938964844,293.1499938964844,0.0032290774397552,-251.43023681640625,295.0087890625,0.5454003214836121,0.050000000745058,0.0458453632891178,294.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5454003214836121,0.050000000745058,0.048277374356985,293.3861083984375,297.1499938964844,293.1499938964844,0.0058751297183334,-339.7719421386719,298.3373107910156,0.5454003214836121,0.050000000745058,0.0356575064361095,293.14825439453125,297.1499938964844,293.1499938964844,0.0632100999355316,-1712.8594970703125,304.14068603515625,0.7162724733352661,0.1080420464277267,0.1031123399734497,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.5454003214836121,0.050000000745058,0.2290070801973343,290.4721374511719,291.1499938964844,274.0660095214844,271.8510437011719,285.8985595703125,294.9034729003906,290.4349060058594,1.0,0.1565316319465637,0.9552688598632812,0.9552688598632812,1.0,1.0,-0.5542986989021301,0.2397809773683548,0.3145177364349365,0.0809753164649009,0.0,0.0,0.124602161347866,24.976381301879883,25.0,-243.2880859375,-3683.509033203125,33.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,303.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.181640625,18000.0,0.0,0.0,0.061991162598133,0.0,0.0,0.0,0.0,1.0,0.0035534645430743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982398986816406,0.1244722008705139,-0.0262323040515184,0.0,6.291315366979688e-05,0.0,0.0,6.0410003662109375,0.0,0.0,0.0,0.3040209114551544,4.0,0.0,1.0
