time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2655944824219,297.1499938964844,293.1499938964844,0.0031343016307801,-236.589584350586,295.472412109375,0.5455020666122437,0.050000000745058,0.0458446107804775,294.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5455020666122437,0.050000000745058,0.0482765845954418,293.38201904296875,297.1499938964844,293.1499938964844,0.0056097614578902,-316.775390625,298.5813293457031,0.5455020666122437,0.050000000745058,0.0356569215655326,293.14581298828125,297.1499938964844,293.1499938964844,0.0584909692406654,-1614.4793701171875,304.15155029296875,0.7174612879753113,0.108584351837635,0.1035968214273452,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5455020666122437,0.050000000745058,0.2290033251047134,291.2099914550781,291.1499938964844,274.01666259765625,271.817138671875,285.87176513671875,294.8937072753906,291.3539123535156,1.0,0.1565508842468261,0.9545408487319946,0.9545408487319946,1.0,1.0,-0.5548730492591858,0.2400332689285278,0.3148397803306579,0.0810292959213256,0.0,0.0,0.0767972990870475,24.960193634033203,25.0,635.3911743164062,-3838.074462890625,33.265533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,305.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.279296875,18000.0,0.0,0.0,0.064486414194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127018630504608,0.1127072349190712,-5.372582108975621e-06,0.0,6.544551433762535e-05,0.0,0.0,5.54325532913208,0.0,0.0,0.0,0.3042608797550201,4.0,0.0,1.0
834600,293.2655944824219,297.1499938964844,293.1499938964844,0.0031343016307801,-236.589584350586,295.472412109375,0.5455020666122437,0.050000000745058,0.0458446107804775,294.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5455020666122437,0.050000000745058,0.0482765845954418,293.38201904296875,297.1499938964844,293.1499938964844,0.0056097614578902,-316.775390625,298.5813293457031,0.5455020666122437,0.050000000745058,0.0356569215655326,293.14581298828125,297.1499938964844,293.1499938964844,0.0584909692406654,-1614.4793701171875,304.15155029296875,0.7174612879753113,0.108584351837635,0.1035968214273452,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5455020666122437,0.050000000745058,0.2290033251047134,291.2099914550781,291.1499938964844,274.01666259765625,271.817138671875,285.87176513671875,294.8937072753906,291.3539123535156,1.0,0.1565508842468261,0.9545408487319946,0.9545408487319946,1.0,1.0,-0.5548730492591858,0.2400332689285278,0.3148397803306579,0.0810292959213256,0.0,0.0,0.0767972990870475,24.960193634033203,25.0,635.3911743164062,-3838.074462890625,33.265533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,305.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.279296875,18000.0,0.0,0.0,0.064486414194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127018630504608,0.1127072349190712,-5.372582108975621e-06,0.0,6.544551433762535e-05,0.0,0.0,5.54325532913208,0.0,0.0,0.0,0.3042608797550201,4.0,0.0,1.0
834660,293.2662048339844,297.1499938964844,293.1499938964844,0.0030523049645125,-228.4185485839844,295.6369323730469,0.5455424189567566,0.050000000745058,0.0458443127572536,294.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50885009765625,0.5455424189567566,0.050000000745058,0.0482762716710567,293.38232421875,297.1499938964844,293.1499938964844,0.0054576122201979,-306.6885681152344,298.63409423828125,0.5455424189567566,0.050000000745058,0.0356566868722438,293.1450500488281,297.1499938964844,293.1499938964844,0.0572756230831146,-1589.38916015625,304.1528625488281,0.718211829662323,0.1088478937745094,0.1039170697331428,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50885009765625,0.5455424189567566,0.050000000745058,0.229001834988594,291.5157470703125,291.1499938964844,273.96600341796875,271.7819519042969,285.8468322753906,294.8897705078125,291.5240478515625,1.0,0.1565737426280975,0.954876720905304,0.954876720905304,1.0,1.0,-0.5552546381950378,0.2402260899543762,0.3150285482406616,0.0810504406690597,0.0,0.0,0.0003291529428679,24.95439720153809,25.0,250.5487670898437,-3339.416748046875,33.29627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,303.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2265625,18000.0,0.0,0.0,0.0682900175452232,0.0,0.0,0.0,0.0,1.0,0.0022501174826174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805249884724617,0.09234020113945,-0.0118152098730206,0.0,6.9305686338339e-05,0.0,0.0,4.488243103027344,0.0,0.0,0.0,0.301051914691925,4.0,0.0,1.0
834720,293.2662048339844,297.1499938964844,293.1499938964844,0.0030523049645125,-228.4185485839844,295.6369323730469,0.5455424189567566,0.050000000745058,0.0458443127572536,294.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50885009765625,0.5455424189567566,0.050000000745058,0.0482762716710567,293.38232421875,297.1499938964844,293.1499938964844,0.0054576122201979,-306.6885681152344,298.63409423828125,0.5455424189567566,0.050000000745058,0.0356566868722438,293.1450500488281,297.1499938964844,293.1499938964844,0.0572756230831146,-1589.38916015625,304.1528625488281,0.718211829662323,0.1088478937745094,0.1039170697331428,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50885009765625,0.5455424189567566,0.050000000745058,0.229001834988594,291.5157470703125,291.1499938964844,273.96600341796875,271.7819519042969,285.8468322753906,294.8897705078125,291.5240478515625,1.0,0.1565737426280975,0.954876720905304,0.954876720905304,1.0,1.0,-0.5552546381950378,0.2402260899543762,0.3150285482406616,0.0810504406690597,0.0,0.0,0.0003291529428679,24.95439720153809,25.0,250.5487670898437,-3339.416748046875,33.29627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,303.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2265625,18000.0,0.0,0.0,0.0682900175452232,0.0,0.0,0.0,0.0,1.0,0.0022501174826174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805249884724617,0.09234020113945,-0.0118152098730206,0.0,6.9305686338339e-05,0.0,0.0,4.488243103027344,0.0,0.0,0.0,0.301051914691925,4.0,0.0,1.0
834780,293.2644348144531,297.1499938964844,293.1499938964844,0.0030565438792109,-234.2786102294922,295.2803649902344,0.545537531375885,0.050000000745058,0.0458443500101566,294.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.545537531375885,0.050000000745058,0.0482763089239597,293.3817138671875,297.1499938964844,293.1499938964844,0.0055150110274553,-316.9455261230469,298.346435546875,0.545537531375885,0.050000000745058,0.0356567166745662,293.14471435546875,297.1499938964844,293.1499938964844,0.0613251626491546,-1672.0833740234375,304.14453125,0.7185731530189514,0.1090384200215339,0.104083627462387,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.545537531375885,0.050000000745058,0.2290020138025283,291.0400085449219,291.1499938964844,273.9140014648437,271.7455139160156,285.8199157714844,294.88433837890625,290.6578674316406,1.0,0.156595230102539,0.9552125930786132,0.9552125930786132,1.0,1.0,-0.5554548501968384,0.2403487265110016,0.3151061236858368,0.0810232013463974,0.0,0.0,0.0267685446888208,24.95586585998535,25.0,-1480.8870849609375,-1937.8165283203125,33.316688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,298.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.169921875,18000.0,0.0,0.0,0.0674409419298172,0.0,0.0,0.0,0.0,1.0,0.0087581742554903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211489889770746,0.0846353992819786,-0.0634864047169685,0.0,6.844398012617603e-05,0.0,0.0,4.006039619445801,0.0,0.0,0.0,0.2991158664226532,4.0,0.0,1.0
834840,293.2644348144531,297.1499938964844,293.1499938964844,0.0030565438792109,-234.2786102294922,295.2803649902344,0.545537531375885,0.050000000745058,0.0458443500101566,294.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.545537531375885,0.050000000745058,0.0482763089239597,293.3817138671875,297.1499938964844,293.1499938964844,0.0055150110274553,-316.9455261230469,298.346435546875,0.545537531375885,0.050000000745058,0.0356567166745662,293.14471435546875,297.1499938964844,293.1499938964844,0.0613251626491546,-1672.0833740234375,304.14453125,0.7185731530189514,0.1090384200215339,0.104083627462387,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.545537531375885,0.050000000745058,0.2290020138025283,291.0400085449219,291.1499938964844,273.9140014648437,271.7455139160156,285.8199157714844,294.88433837890625,290.6578674316406,1.0,0.156595230102539,0.9552125930786132,0.9552125930786132,1.0,1.0,-0.5554548501968384,0.2403487265110016,0.3151061236858368,0.0810232013463974,0.0,0.0,0.0267685446888208,24.95586585998535,25.0,-1480.8870849609375,-1937.8165283203125,33.316688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,298.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.169921875,18000.0,0.0,0.0,0.0674409419298172,0.0,0.0,0.0,0.0,1.0,0.0087581742554903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211489889770746,0.0846353992819786,-0.0634864047169685,0.0,6.844398012617603e-05,0.0,0.0,4.006039619445801,0.0,0.0,0.0,0.2991158664226532,4.0,0.0,1.0
834900,293.2596435546875,297.1499938964844,293.1499938964844,0.00315368687734,-245.3323669433593,294.8769226074219,0.5455591678619385,0.050000000745058,0.0458441898226738,294.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014343261719,0.5455591678619385,0.050000000745058,0.0482761412858963,293.3783264160156,297.1499938964844,293.1499938964844,0.0056328512728214,-327.6236572265625,298.0543212890625,0.5455591678619385,0.050000000745058,0.0356565937399864,293.14373779296875,297.1499938964844,293.1499938964844,0.0640259459614753,-1727.381591796875,304.140869140625,0.7189643383026123,0.109294556081295,0.1042516902089119,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014343261719,0.5455591678619385,0.050000000745058,0.2290012240409851,290.4548645019531,291.1499938964844,273.88751220703125,271.7268371582031,285.8040466308594,294.8779602050781,290.524658203125,1.0,0.1566070616245269,0.9553804993629456,0.9553804993629456,1.0,1.0,-0.5556550025939941,0.2404535561800003,0.3152014315128326,0.0810265466570854,0.0,0.0,0.1366986632347107,24.952613830566406,25.0,-42.97711944580078,-3814.542724609375,33.33263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,303.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.505859375,18000.0,0.0,0.0,0.0630609020590782,0.0,0.0,0.0,0.0,1.0,0.0028986961115151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106416143476963,0.1251559257507324,-0.0187397748231887,0.0,6.399879202945158e-05,0.0,0.0,6.094114780426025,0.0,0.0,0.0,0.3045409321784973,4.0,0.0,1.0
834960,293.25665283203125,297.1499938964844,293.1499938964844,0.0031169580761343,-238.2646942138672,295.1263732910156,0.5456150770187378,0.050000000745058,0.0458437763154506,294.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850646972656,0.5456150770187378,0.050000000745058,0.0482757054269313,293.375244140625,297.1499938964844,293.1499938964844,0.0055079255253076,-315.8199462890625,298.1938781738281,0.5456150770187378,0.050000000745058,0.0356562733650207,293.142333984375,297.1499938964844,293.1499938964844,0.0613839551806449,-1671.77197265625,304.1473388671875,0.7196765542030334,0.1096517592668533,0.1045513078570365,293.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850646972656,0.5456150770187378,0.050000000745058,0.2289991676807403,290.83966064453125,291.1499938964844,273.86065673828125,271.70782470703125,285.78826904296875,294.8715209960937,291.06085205078125,1.0,0.1566217541694641,0.955547332763672,0.955547332763672,1.0,1.0,-0.5560106039047241,0.2406240999698639,0.3153865337371826,0.0810606032609939,0.0,0.0,0.12151800096035,24.9438705444336,25.0,575.8367309570312,-4073.884765625,33.358177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.609375,18000.0,0.0,0.0,0.0639739036560058,0.0,0.0,0.0,0.0,1.0,3.1146362744038925e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126760259270668,0.1267747730016708,-1.4516562259814236e-05,0.0,6.492537795566022e-05,0.0,0.0,6.24287223815918,0.0,0.0,0.0,0.3059290945529938,4.0,0.0,1.0
835020,293.2559814453125,297.1499938964844,293.1499938964844,0.002999817719683,-224.9732666015625,295.5048217773437,0.5457049608230591,0.050000000745058,0.0458431169390678,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5457049608230591,0.050000000745058,0.0482750087976455,293.3731384277344,297.1499938964844,293.1499938964844,0.0052913511171936,-299.1972045898437,298.3959045410156,0.5457049608230591,0.050000000745058,0.0356557555496692,293.1406555175781,297.1499938964844,293.1499938964844,0.0586327798664569,-1614.47314453125,304.1524658203125,0.7210111021995544,0.1101886555552482,0.1051245927810669,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5457049608230591,0.050000000745058,0.2289958596229553,291.4480285644531,291.1499938964844,273.8059997558594,271.6688842773437,285.7594909667969,294.8644714355469,291.4865417480469,1.0,0.156656339764595,0.9558809995651244,0.9558809995651244,1.0,1.0,-0.5566924810409546,0.2409556061029434,0.31573686003685,0.081116497516632,0.0,0.0,0.0314646139740943,24.930370330810547,25.0,398.1535034179688,-3540.92724609375,33.4102668762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,304.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.0680544674396514,0.0,0.0,0.0,0.0,1.0,0.0012159384787082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923502296209335,0.0960055887699127,-0.0036553607787936,0.0,6.9066634750925e-05,0.0,0.0,4.689401626586914,0.0,0.0,0.0,0.3019827008247375,4.0,0.0,1.0
835080,293.2559814453125,297.1499938964844,293.1499938964844,0.002999817719683,-224.9732666015625,295.5048217773437,0.5457049608230591,0.050000000745058,0.0458431169390678,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5457049608230591,0.050000000745058,0.0482750087976455,293.3731384277344,297.1499938964844,293.1499938964844,0.0052913511171936,-299.1972045898437,298.3959045410156,0.5457049608230591,0.050000000745058,0.0356557555496692,293.1406555175781,297.1499938964844,293.1499938964844,0.0586327798664569,-1614.47314453125,304.1524658203125,0.7210111021995544,0.1101886555552482,0.1051245927810669,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.5457049608230591,0.050000000745058,0.2289958596229553,291.4480285644531,291.1499938964844,273.8059997558594,271.6688842773437,285.7594909667969,294.8644714355469,291.4865417480469,1.0,0.156656339764595,0.9558809995651244,0.9558809995651244,1.0,1.0,-0.5566924810409546,0.2409556061029434,0.31573686003685,0.081116497516632,0.0,0.0,0.0314646139740943,24.930370330810547,25.0,398.1535034179688,-3540.92724609375,33.4102668762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,304.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.0680544674396514,0.0,0.0,0.0,0.0,1.0,0.0012159384787082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923502296209335,0.0960055887699127,-0.0036553607787936,0.0,6.9066634750925e-05,0.0,0.0,4.689401626586914,0.0,0.0,0.0,0.3019827008247375,4.0,0.0,1.0
835140,293.255615234375,297.1499938964844,293.1499938964844,0.0029621778521686,-222.211166381836,295.4938659667969,0.5457218289375305,0.050000000745058,0.0458429902791976,294.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.5457218289375305,0.050000000745058,0.0482748784124851,293.3724975585937,297.1499938964844,293.1499938964844,0.0052181263454258,-295.6296081542969,298.3381042480469,0.5457218289375305,0.050000000745058,0.0356556586921215,293.1401672363281,297.1499938964844,293.1499938964844,0.0589310228824615,-1620.0595703125,304.15106201171875,0.7217710018157959,0.1105255559086799,0.1054702028632164,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.5457218289375305,0.050000000745058,0.2289952337741851,291.4831848144531,291.1499938964844,273.75,271.6286926269531,285.73028564453125,294.8585205078125,291.42401123046875,1.0,0.1566912680864334,0.9562146067619324,0.9562146067619324,1.0,1.0,-0.557106077671051,0.2411799281835556,0.3159261345863342,0.0811057239770889,0.0,0.0,0.0,24.92887306213379,25.0,-355.72119140625,-673.7175903320312,33.44823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,299.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.900390625,18000.0,0.0,0.0,0.0708048045635223,0.0,0.0,0.0,0.0,1.0,0.0074464622884988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059651779010891,0.0625995397567749,-0.0566343590617179,0.0,7.185787399066612e-05,0.0,0.0,2.991931438446045,0.0,0.0,0.0,0.2958858907222748,4.0,0.0,1.0
835200,293.255615234375,297.1499938964844,293.1499938964844,0.0029621778521686,-222.211166381836,295.4938659667969,0.5457218289375305,0.050000000745058,0.0458429902791976,294.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.5457218289375305,0.050000000745058,0.0482748784124851,293.3724975585937,297.1499938964844,293.1499938964844,0.0052181263454258,-295.6296081542969,298.3381042480469,0.5457218289375305,0.050000000745058,0.0356556586921215,293.1401672363281,297.1499938964844,293.1499938964844,0.0589310228824615,-1620.0595703125,304.15106201171875,0.7217710018157959,0.1105255559086799,0.1054702028632164,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.5457218289375305,0.050000000745058,0.2289952337741851,291.4831848144531,291.1499938964844,273.75,271.6286926269531,285.73028564453125,294.8585205078125,291.42401123046875,1.0,0.1566912680864334,0.9562146067619324,0.9562146067619324,1.0,1.0,-0.557106077671051,0.2411799281835556,0.3159261345863342,0.0811057239770889,0.0,0.0,0.0,24.92887306213379,25.0,-355.72119140625,-673.7175903320312,33.44823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,299.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.900390625,18000.0,0.0,0.0,0.0708048045635223,0.0,0.0,0.0,0.0,1.0,0.0074464622884988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059651779010891,0.0625995397567749,-0.0566343590617179,0.0,7.185787399066612e-05,0.0,0.0,2.991931438446045,0.0,0.0,0.0,0.2958858907222748,4.0,0.0,1.0
835260,293.2485046386719,297.1499938964844,293.1499938964844,0.00307800155133,-239.4716339111328,294.7772216796875,0.5457560420036316,0.050000000745058,0.0458427369594574,294.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084228515625,0.5457560420036316,0.050000000745058,0.0482746101915836,293.3672180175781,297.1499938964844,293.1499938964844,0.0054107774049043,-316.5260314941406,297.802734375,0.5457560420036316,0.050000000745058,0.0356554649770259,293.1387634277344,297.1499938964844,293.1499938964844,0.0654397457838058,-1753.560302734375,304.1402587890625,0.7226806879043579,0.1110575869679451,0.1058795452117919,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084228515625,0.5457560420036316,0.050000000745058,0.2289939671754837,290.4614562988281,291.1499938964844,273.6933288574219,271.5877990722656,285.6969909667969,294.84735107421875,290.52783203125,1.0,0.1567274928092956,0.9574939608573914,0.9574939608573914,1.0,1.0,-0.557594895362854,0.2414523661136627,0.3161424994468689,0.0811209976673126,0.0,0.0,0.137180283665657,24.924516677856445,25.0,-58.13175201416016,-3835.290283203125,33.49069595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,303.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.349609375,18000.0,0.0,0.0,0.0646299123764038,0.0,0.0,0.0,0.0,1.0,0.0028211881872266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066566184163093,0.1245199888944625,-0.0178633723407983,0.0,6.559114262927324e-05,0.0,0.0,6.063631534576416,0.0,0.0,0.0,0.3045032322406769,4.0,0.0,1.0
835320,293.2485046386719,297.1499938964844,293.1499938964844,0.00307800155133,-239.4716339111328,294.7772216796875,0.5457560420036316,0.050000000745058,0.0458427369594574,294.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084228515625,0.5457560420036316,0.050000000745058,0.0482746101915836,293.3672180175781,297.1499938964844,293.1499938964844,0.0054107774049043,-316.5260314941406,297.802734375,0.5457560420036316,0.050000000745058,0.0356554649770259,293.1387634277344,297.1499938964844,293.1499938964844,0.0654397457838058,-1753.560302734375,304.1402587890625,0.7226806879043579,0.1110575869679451,0.1058795452117919,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084228515625,0.5457560420036316,0.050000000745058,0.2289939671754837,290.4614562988281,291.1499938964844,273.6933288574219,271.5877990722656,285.6969909667969,294.84735107421875,290.52783203125,1.0,0.1567274928092956,0.9574939608573914,0.9574939608573914,1.0,1.0,-0.557594895362854,0.2414523661136627,0.3161424994468689,0.0811209976673126,0.0,0.0,0.137180283665657,24.924516677856445,25.0,-58.13175201416016,-3835.290283203125,33.49069595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,303.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.349609375,18000.0,0.0,0.0,0.0646299123764038,0.0,0.0,0.0,0.0,1.0,0.0028211881872266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066566184163093,0.1245199888944625,-0.0178633723407983,0.0,6.559114262927324e-05,0.0,0.0,6.063631534576416,0.0,0.0,0.0,0.3045032322406769,4.0,0.0,1.0
835380,293.2442321777344,297.1499938964844,293.1499938964844,0.0029791078995913,-224.8816680908203,295.2869567871094,0.5458793044090271,0.050000000745058,0.0458418317139148,294.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5458793044090271,0.050000000745058,0.0482736565172672,293.36199951171875,297.1499938964844,293.1499938964844,0.0051744193769991,-295.31494140625,298.102783203125,0.5458793044090271,0.050000000745058,0.0356547571718692,293.1361389160156,297.1499938964844,293.1499938964844,0.0610079392790794,-1659.9107666015625,304.150634765625,0.7244262099266052,0.1118759959936142,0.1066436246037483,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5458793044090271,0.050000000745058,0.2289894372224807,291.2375793457031,291.1499938964844,273.6366577148437,271.5468444824219,285.6640625,294.8357238769531,291.35467529296875,1.0,0.1567732691764831,0.9587732553482056,0.9587732553482056,1.0,1.0,-0.558503270149231,0.2418986707925796,0.3166046142578125,0.0812281742691993,0.0,0.0,0.0761711373925209,24.906185150146484,25.0,573.8162841796875,-3855.0185546875,33.55997085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,305.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.703125,18000.0,0.0,0.0,0.067553624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115330606698989,0.1115384325385093,-5.372603027353762e-06,0.0,6.855834362795576e-05,0.0,0.0,5.484811782836914,0.0,0.0,0.0,0.3041503727436065,4.0,0.0,1.0
835440,293.2442321777344,297.1499938964844,293.1499938964844,0.0029791078995913,-224.8816680908203,295.2869567871094,0.5458793044090271,0.050000000745058,0.0458418317139148,294.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5458793044090271,0.050000000745058,0.0482736565172672,293.36199951171875,297.1499938964844,293.1499938964844,0.0051744193769991,-295.31494140625,298.102783203125,0.5458793044090271,0.050000000745058,0.0356547571718692,293.1361389160156,297.1499938964844,293.1499938964844,0.0610079392790794,-1659.9107666015625,304.150634765625,0.7244262099266052,0.1118759959936142,0.1066436246037483,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5458793044090271,0.050000000745058,0.2289894372224807,291.2375793457031,291.1499938964844,273.6366577148437,271.5468444824219,285.6640625,294.8357238769531,291.35467529296875,1.0,0.1567732691764831,0.9587732553482056,0.9587732553482056,1.0,1.0,-0.558503270149231,0.2418986707925796,0.3166046142578125,0.0812281742691993,0.0,0.0,0.0761711373925209,24.906185150146484,25.0,573.8162841796875,-3855.0185546875,33.55997085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,305.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.703125,18000.0,0.0,0.0,0.067553624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115330606698989,0.1115384325385093,-5.372603027353762e-06,0.0,6.855834362795576e-05,0.0,0.0,5.484811782836914,0.0,0.0,0.0,0.3041503727436065,4.0,0.0,1.0
835500,293.2440185546875,297.1499938964844,293.1499938964844,0.0029370535630732,-220.51138305664065,295.3998413085937,0.5459178686141968,0.050000000745058,0.0458415485918521,294.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.5459178686141968,0.050000000745058,0.0482733584940433,293.3611755371094,297.1499938964844,293.1499938964844,0.0050998204387724,-289.9535827636719,298.15655517578125,0.5459178686141968,0.050000000745058,0.0356545373797416,293.135498046875,297.1499938964844,293.1499938964844,0.0603468678891658,-1645.8336181640625,304.1517028808594,0.7251482605934143,0.1121780797839164,0.1069680154323577,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.5459178686141968,0.050000000745058,0.2289880216121673,291.42449951171875,291.1499938964844,273.6083374023437,271.5263671875,285.6489562988281,294.8323974609375,291.4615783691406,1.0,0.1567981243133545,0.9594129323959352,0.9594129323959352,1.0,1.0,-0.5588899254798889,0.2420931011438369,0.3167968690395355,0.08126862347126,0.0,0.0,0.0381192602217197,24.90101623535156,25.0,384.5958251953125,-3590.474609375,33.59199142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,304.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.986328125,18000.0,0.0,0.0,0.0694596245884895,0.0,0.0,0.0,0.0,1.0,0.0009925774065777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943784937262535,0.0968602150678634,-0.0024817187804728,0.0,7.049268606351689e-05,0.0,0.0,4.734401226043701,0.0,0.0,0.0,0.3021492958068847,4.0,0.0,1.0
835560,293.2438049316406,297.1499938964844,293.1499938964844,0.0029162960126996,-218.7121124267578,295.41778564453125,0.545935869216919,0.050000000745058,0.0458414144814014,294.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682006835937,0.545935869216919,0.050000000745058,0.048273216933012,293.36065673828125,297.1499938964844,293.1499938964844,0.0050582969561219,-287.5305480957031,298.1449890136719,0.545935869216919,0.050000000745058,0.0356544330716133,293.1351623535156,297.1499938964844,293.1499938964844,0.0603622160851955,-1645.7332763671875,304.1513671875,0.7257100939750671,0.1124279722571373,0.1072270944714546,293.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682006835937,0.545935869216919,0.050000000745058,0.2289873659610748,291.4728088378906,291.1499938964844,273.5799865722656,271.505859375,285.63427734375,294.8292236328125,291.4762878417969,1.0,0.1568229794502258,0.9590998888015748,0.9590998888015748,1.0,1.0,-0.5591996312141418,0.2422411292791366,0.3169585168361664,0.0812790319323539,0.0,0.0,0.0112936645746231,24.899232864379883,25.0,205.5291748046875,-3414.226806640625,33.61989974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,303.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.0710725933313369,0.0,0.0,0.0,0.0,1.0,0.0019993453752249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831940993666648,0.0926451757550239,-0.0094510735943913,0.0,7.212965283542871e-05,0.0,0.0,4.505770683288574,0.0,0.0,0.0,0.3011758923530578,4.0,0.0,1.0
835620,293.2418518066406,297.1499938964844,293.1499938964844,0.0029007256962358,-220.33457946777344,295.2367248535156,0.5459531545639038,0.050000000745058,0.0458412878215312,294.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923889160156,0.5459531545639038,0.050000000745058,0.0482730828225612,293.3588256835937,297.1499938964844,293.1499938964844,0.0050510833971202,-290.8372497558594,297.9714050292969,0.5459531545639038,0.050000000745058,0.0356543362140655,293.1346130371094,297.1499938964844,293.1499938964844,0.0628527030348777,-1696.3525390625,304.1463317871094,0.7266785502433777,0.1129142269492149,0.1076821461319923,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923889160156,0.5459531545639038,0.050000000745058,0.2289867252111435,291.2492370605469,291.1499938964844,273.5233459472656,271.4647827148437,285.5937805175781,294.8044738769531,290.9549560546875,1.0,0.1568723618984222,0.958473801612854,0.958473801612854,1.0,1.0,-0.5597445368766785,0.2425037026405334,0.317240834236145,0.081283152103424,0.0,0.0,0.0024856878444552,24.898757934570312,25.0,-1309.3966064453125,-0.0,33.67158126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,298.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.091796875,18000.0,0.0,0.0,0.0718143135309219,0.0,0.0,0.0,0.0,1.0,0.0094132628291845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000181945724762,0.0669644027948379,-0.066782459616661,0.0,7.288239430636168e-05,0.0,0.0,3.1814422607421875,0.0,0.0,0.0,0.2957347333431244,4.0,0.0,1.0
835680,293.2418518066406,297.1499938964844,293.1499938964844,0.0029007256962358,-220.33457946777344,295.2367248535156,0.5459531545639038,0.050000000745058,0.0458412878215312,294.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923889160156,0.5459531545639038,0.050000000745058,0.0482730828225612,293.3588256835937,297.1499938964844,293.1499938964844,0.0050510833971202,-290.8372497558594,297.9714050292969,0.5459531545639038,0.050000000745058,0.0356543362140655,293.1346130371094,297.1499938964844,293.1499938964844,0.0628527030348777,-1696.3525390625,304.1463317871094,0.7266785502433777,0.1129142269492149,0.1076821461319923,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923889160156,0.5459531545639038,0.050000000745058,0.2289867252111435,291.2492370605469,291.1499938964844,273.5233459472656,271.4647827148437,285.5937805175781,294.8044738769531,290.9549560546875,1.0,0.1568723618984222,0.958473801612854,0.958473801612854,1.0,1.0,-0.5597445368766785,0.2425037026405334,0.317240834236145,0.081283152103424,0.0,0.0,0.0024856878444552,24.898757934570312,25.0,-1309.3966064453125,-0.0,33.67158126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,298.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.091796875,18000.0,0.0,0.0,0.0718143135309219,0.0,0.0,0.0,0.0,1.0,0.0094132628291845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000181945724762,0.0669644027948379,-0.066782459616661,0.0,7.288239430636168e-05,0.0,0.0,3.1814422607421875,0.0,0.0,0.0,0.2957347333431244,4.0,0.0,1.0
835740,293.2331237792969,297.1499938964844,293.1499938964844,0.0030031548812985,-230.9771728515625,294.84423828125,0.5460311770439148,0.050000000745058,0.0458407141268253,294.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.5460311770439148,0.050000000745058,0.0482724793255329,293.3514404296875,297.1499938964844,293.1499938964844,0.0051399702206254,-299.15411376953125,297.6509704589844,0.5460311770439148,0.050000000745058,0.0356538891792297,293.1324157714844,297.1499938964844,293.1499938964844,0.0656471848487854,-1752.6348876953125,304.1441650390625,0.7281622290611267,0.1137446090579032,0.108357548713684,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.5460311770439148,0.050000000745058,0.2289838641881942,290.69287109375,291.1499938964844,273.4666748046875,271.42364501953125,285.556640625,294.7826538085937,290.9051513671875,1.0,0.1569259017705917,0.9578476548194884,0.9578476548194884,1.0,1.0,-0.5605496168136597,0.2428742200136184,0.31767538189888,0.0813431218266487,0.0,0.0,0.1356557160615921,24.88855361938477,25.0,419.3614196777344,-4128.02490234375,33.738983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5546875,18000.0,0.0,0.0,0.0668838769197464,0.0,0.0,0.0,0.0,1.0,0.0005158391431905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267613619565963,0.1274916976690292,-0.0007303279126062,0.0,6.787863821955398e-05,0.0,0.0,6.267460346221924,0.0,0.0,0.0,0.3059131205081939,4.0,0.0,1.0
835800,293.2331237792969,297.1499938964844,293.1499938964844,0.0030031548812985,-230.9771728515625,294.84423828125,0.5460311770439148,0.050000000745058,0.0458407141268253,294.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.5460311770439148,0.050000000745058,0.0482724793255329,293.3514404296875,297.1499938964844,293.1499938964844,0.0051399702206254,-299.15411376953125,297.6509704589844,0.5460311770439148,0.050000000745058,0.0356538891792297,293.1324157714844,297.1499938964844,293.1499938964844,0.0656471848487854,-1752.6348876953125,304.1441650390625,0.7281622290611267,0.1137446090579032,0.108357548713684,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.5460311770439148,0.050000000745058,0.2289838641881942,290.69287109375,291.1499938964844,273.4666748046875,271.42364501953125,285.556640625,294.7826538085937,290.9051513671875,1.0,0.1569259017705917,0.9578476548194884,0.9578476548194884,1.0,1.0,-0.5605496168136597,0.2428742200136184,0.31767538189888,0.0813431218266487,0.0,0.0,0.1356557160615921,24.88855361938477,25.0,419.3614196777344,-4128.02490234375,33.738983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5546875,18000.0,0.0,0.0,0.0668838769197464,0.0,0.0,0.0,0.0,1.0,0.0005158391431905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267613619565963,0.1274916976690292,-0.0007303279126062,0.0,6.787863821955398e-05,0.0,0.0,6.267460346221924,0.0,0.0,0.0,0.3059131205081939,4.0,0.0,1.0
835860,293.23114013671875,297.1499938964844,293.1499938964844,0.0028931037522852,-217.7142028808593,295.2823791503906,0.5461434125900269,0.050000000745058,0.0458398908376693,294.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461434125900269,0.050000000745058,0.0482716113328933,293.34796142578125,297.1499938964844,293.1499938964844,0.0049361670389771,-282.2853698730469,297.9140319824219,0.5461434125900269,0.050000000745058,0.0356532484292984,293.1304626464844,297.1499938964844,293.1499938964844,0.0626093447208404,-1687.918701171875,304.1508178710937,0.7300354242324829,0.1145866885781288,0.1092085912823677,293.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461434125900269,0.050000000745058,0.2289797514677047,291.35919189453125,291.1499938964844,273.4100036621094,271.3824157714844,285.4937744140625,294.7192077636719,291.4103088378906,1.0,0.156988188624382,0.9581713080406188,0.9581713080406188,1.0,1.0,-0.56156325340271,0.243345096707344,0.3182181417942047,0.0814648866653442,0.0,0.0,0.0547371990978717,24.87342071533203,25.0,416.6069641113281,-3716.4677734375,33.821781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,304.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.625,18000.0,0.0,0.0,0.0706761479377746,0.0,0.0,0.0,0.0,1.0,0.0004130196175538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007566601037979,0.1012454405426979,-0.0004887785762548,0.0,7.17273069312796e-05,0.0,0.0,4.960597991943359,0.0,0.0,0.0,0.3028282821178436,4.0,0.0,1.0
835920,293.23114013671875,297.1499938964844,293.1499938964844,0.0028931037522852,-217.7142028808593,295.2823791503906,0.5461434125900269,0.050000000745058,0.0458398908376693,294.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461434125900269,0.050000000745058,0.0482716113328933,293.34796142578125,297.1499938964844,293.1499938964844,0.0049361670389771,-282.2853698730469,297.9140319824219,0.5461434125900269,0.050000000745058,0.0356532484292984,293.1304626464844,297.1499938964844,293.1499938964844,0.0626093447208404,-1687.918701171875,304.1508178710937,0.7300354242324829,0.1145866885781288,0.1092085912823677,293.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461434125900269,0.050000000745058,0.2289797514677047,291.35919189453125,291.1499938964844,273.4100036621094,271.3824157714844,285.4937744140625,294.7192077636719,291.4103088378906,1.0,0.156988188624382,0.9581713080406188,0.9581713080406188,1.0,1.0,-0.56156325340271,0.243345096707344,0.3182181417942047,0.0814648866653442,0.0,0.0,0.0547371990978717,24.87342071533203,25.0,416.6069641113281,-3716.4677734375,33.821781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,304.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.625,18000.0,0.0,0.0,0.0706761479377746,0.0,0.0,0.0,0.0,1.0,0.0004130196175538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007566601037979,0.1012454405426979,-0.0004887785762548,0.0,7.17273069312796e-05,0.0,0.0,4.960597991943359,0.0,0.0,0.0,0.3028282821178436,4.0,0.0,1.0
835980,293.2306213378906,297.1499938964844,293.1499938964844,0.0028590459842234,-214.8290252685547,295.30615234375,0.5461736917495728,0.050000000745058,0.0458396673202514,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5461736917495728,0.050000000745058,0.0482713766396045,293.3468933105469,297.1499938964844,293.1499938964844,0.0048644971102476,-278.1635131835937,297.88482666015625,0.5461736917495728,0.050000000745058,0.0356530733406543,293.1300354003906,297.1499938964844,293.1499938964844,0.0628252625465393,-1691.3740234375,304.1501159667969,0.7312939167022705,0.115169808268547,0.1098056212067604,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5461736917495728,0.050000000745058,0.2289786338806152,291.4310913085937,291.1499938964844,273.35333251953125,271.3411560058594,285.4274597167969,294.6474304199219,291.4247131347656,1.0,0.1570510566234588,0.9584949612617492,0.9584949612617492,1.0,1.0,-0.5622776746749878,0.2436910271644592,0.3185866177082062,0.0815256163477897,0.0,0.0,0.009368086233735,24.871885299682617,25.0,96.40713500976562,-3414.29638671875,33.88895797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,302.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.99609375,18000.0,0.0,0.0,0.0736881643533706,0.0,0.0,0.0,0.0,1.0,0.0022353201638907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813273787498474,0.0929877012968063,-0.0116603206843137,0.0,7.478411862393841e-05,0.0,0.0,4.516458988189697,0.0,0.0,0.0,0.3010511696338653,4.0,0.0,1.0
836040,293.2306213378906,297.1499938964844,293.1499938964844,0.0028590459842234,-214.8290252685547,295.30615234375,0.5461736917495728,0.050000000745058,0.0458396673202514,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5461736917495728,0.050000000745058,0.0482713766396045,293.3468933105469,297.1499938964844,293.1499938964844,0.0048644971102476,-278.1635131835937,297.88482666015625,0.5461736917495728,0.050000000745058,0.0356530733406543,293.1300354003906,297.1499938964844,293.1499938964844,0.0628252625465393,-1691.3740234375,304.1501159667969,0.7312939167022705,0.115169808268547,0.1098056212067604,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5461736917495728,0.050000000745058,0.2289786338806152,291.4310913085937,291.1499938964844,273.35333251953125,271.3411560058594,285.4274597167969,294.6474304199219,291.4247131347656,1.0,0.1570510566234588,0.9584949612617492,0.9584949612617492,1.0,1.0,-0.5622776746749878,0.2436910271644592,0.3185866177082062,0.0815256163477897,0.0,0.0,0.009368086233735,24.871885299682617,25.0,96.40713500976562,-3414.29638671875,33.88895797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,302.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.99609375,18000.0,0.0,0.0,0.0736881643533706,0.0,0.0,0.0,0.0,1.0,0.0022353201638907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813273787498474,0.0929877012968063,-0.0116603206843137,0.0,7.478411862393841e-05,0.0,0.0,4.516458988189697,0.0,0.0,0.0,0.3010511696338653,4.0,0.0,1.0
836100,293.22998046875,297.1499938964844,293.1499938964844,0.0028515181038528,-214.4959411621093,295.27880859375,0.5461772084236145,0.050000000745058,0.0458396412432193,294.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.5461772084236145,0.050000000745058,0.0482713505625724,293.34625244140625,297.1499938964844,293.1499938964844,0.0048427400179207,-277.3386535644531,297.8421936035156,0.5461772084236145,0.050000000745058,0.0356530547142028,293.12994384765625,297.1499938964844,293.1499938964844,0.0632167160511016,-1699.0186767578125,304.1493835449219,0.731824517250061,0.1154399812221527,0.1100625991821289,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.5461772084236145,0.050000000745058,0.2289784997701645,291.4091186523437,291.1499938964844,273.32501220703125,271.32049560546875,285.3970031738281,294.6163635253906,291.3826599121094,1.0,0.1570819020271301,0.9586567878723145,0.9586567878723145,1.0,1.0,-0.5625858306884766,0.2438433617353439,0.318742424249649,0.0815460234880447,0.0,0.0,0.0,24.87298583984375,25.0,-159.962890625,-2044.150390625,33.919647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,300.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.41796875,18000.0,0.0,0.0,0.0747094377875328,0.0,0.0,0.0,0.0,1.0,0.0059375781565904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232185944914817,0.0700268298387527,-0.0468082316219806,0.0,7.582058606203645e-05,0.0,0.0,3.363957643508911,0.0,0.0,0.0,0.2969088852405548,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028518822509795,-217.5819549560547,295.0845031738281,0.5461828708648682,0.050000000745058,0.045839600265026,294.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5461828708648682,0.050000000745058,0.0482713058590889,293.344970703125,297.1499938964844,293.1499938964844,0.0048705507069826,-282.7464904785156,297.6802062988281,0.5461828708648682,0.050000000745058,0.0356530211865901,293.1297607421875,297.1499938964844,293.1499938964844,0.0658386871218681,-1753.2203369140625,304.14459228515625,0.7323671579360962,0.1157311052083969,0.1103247478604316,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5461828708648682,0.050000000745058,0.2289782911539077,291.1439819335937,291.1499938964844,273.2966613769531,271.2998352050781,285.3683166503906,294.58837890625,290.8285827636719,1.0,0.1571125984191894,0.9589583277702332,0.9589583277702332,1.0,1.0,-0.5629000067710876,0.2440005093812942,0.3188994824886322,0.0815693885087966,0.0,0.0,0.0177378822118043,24.87372398376465,25.0,-1391.99560546875,-1430.0318603515625,33.95059585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,298.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.94921875,18000.0,0.0,0.0,0.0738171935081482,0.0,0.0,0.0,0.0,1.0,0.0086919507011771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133450292050838,0.0765887200832367,-0.0632436946034431,0.0,7.491506403312087e-05,0.0,0.0,3.632108688354492,0.0,0.0,0.0,0.2977989912033081,4.0,0.0,1.0
836220,293.2204895019531,297.1499938964844,293.1499938964844,0.0029352491255849,-225.21383666992188,294.82098388671875,0.5462566614151001,0.050000000745058,0.0458390563726425,294.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5462566614151001,0.050000000745058,0.0482707358896732,293.3380126953125,297.1499938964844,293.1499938964844,0.0049206358380615,-287.0411376953125,297.4461975097656,0.5462566614151001,0.050000000745058,0.0356526002287864,293.1278686523437,297.1499938964844,293.1499938964844,0.0675446242094039,-1786.9873046875,304.1446838378906,0.7339717149734497,0.1166253983974456,0.1110727488994598,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5462566614151001,0.050000000745058,0.2289755791425705,290.77374267578125,291.1499938964844,273.239990234375,271.2584228515625,285.3277587890625,294.5619812011719,290.95904541015625,1.0,0.1571776568889618,0.9595614671707152,0.9595614671707152,1.0,1.0,-0.5637925267219543,0.2444283962249755,0.3193641006946563,0.0816651061177253,0.0,0.0,0.1279504746198654,24.86505889892578,25.0,408.868408203125,-4143.88623046875,34.028289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,305.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.34765625,18000.0,0.0,0.0,0.0700504928827285,0.0,0.0,0.0,0.0,1.0,0.0001590218889759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256546974182129,0.1257534176111221,-9.872038208413868e-05,0.0,7.109234866220504e-05,0.0,0.0,6.18437385559082,0.0,0.0,0.0,0.3057718873023987,4.0,0.0,1.0
836280,293.2204895019531,297.1499938964844,293.1499938964844,0.0029352491255849,-225.21383666992188,294.82098388671875,0.5462566614151001,0.050000000745058,0.0458390563726425,294.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5462566614151001,0.050000000745058,0.0482707358896732,293.3380126953125,297.1499938964844,293.1499938964844,0.0049206358380615,-287.0411376953125,297.4461975097656,0.5462566614151001,0.050000000745058,0.0356526002287864,293.1278686523437,297.1499938964844,293.1499938964844,0.0675446242094039,-1786.9873046875,304.1446838378906,0.7339717149734497,0.1166253983974456,0.1110727488994598,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5462566614151001,0.050000000745058,0.2289755791425705,290.77374267578125,291.1499938964844,273.239990234375,271.2584228515625,285.3277587890625,294.5619812011719,290.95904541015625,1.0,0.1571776568889618,0.9595614671707152,0.9595614671707152,1.0,1.0,-0.5637925267219543,0.2444283962249755,0.3193641006946563,0.0816651061177253,0.0,0.0,0.1279504746198654,24.86505889892578,25.0,408.868408203125,-4143.88623046875,34.028289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,305.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.34765625,18000.0,0.0,0.0,0.0700504928827285,0.0,0.0,0.0,0.0,1.0,0.0001590218889759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256546974182129,0.1257534176111221,-9.872038208413868e-05,0.0,7.109234866220504e-05,0.0,0.0,6.18437385559082,0.0,0.0,0.0,0.3057718873023987,4.0,0.0,1.0
