time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.2188415527344,297.1499938964844,293.1499938964844,0.0028433690313249,-214.38845825195312,295.1809997558594,0.546351969242096,0.050000000745058,0.0458383597433567,294.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.546351969242096,0.050000000745058,0.0482699982821941,293.3349609375,297.1499938964844,293.1499938964844,0.0047536403872072,-273.3606262207031,297.6631774902344,0.546351969242096,0.050000000745058,0.0356520563364028,293.1263732910156,297.1499938964844,293.1499938964844,0.0652194023132324,-1736.6995849609375,304.1500244140625,0.7358487248420715,0.1174922510981559,0.1119455993175506,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.546351969242096,0.050000000745058,0.2289720922708511,291.3176574707031,291.1499938964844,273.1833190917969,271.2169494628906,285.2657470703125,294.500244140625,291.3550109863281,1.0,0.1572497338056564,0.9601645469665528,0.9601645469665528,1.0,1.0,-0.5648334622383118,0.2449227571487426,0.3199107050895691,0.0817820951342582,0.0,0.0,0.0613601580262184,24.853269577026367,25.0,344.5984191894531,-3764.91162109375,34.11744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,304.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.328125,18000.0,0.0,0.0,0.0736437812447547,0.0,0.0,0.0,0.0,1.0,0.0002338932536076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101726159453392,0.1019090339541435,-0.0001828714448492,0.0,7.4739073170349e-05,0.0,0.0,4.992601871490479,0.0,0.0,0.0,0.3029051423072815,4.0,0.0,1.0
836400,293.2188415527344,297.1499938964844,293.1499938964844,0.0028433690313249,-214.38845825195312,295.1809997558594,0.546351969242096,0.050000000745058,0.0458383597433567,294.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.546351969242096,0.050000000745058,0.0482699982821941,293.3349609375,297.1499938964844,293.1499938964844,0.0047536403872072,-273.3606262207031,297.6631774902344,0.546351969242096,0.050000000745058,0.0356520563364028,293.1263732910156,297.1499938964844,293.1499938964844,0.0652194023132324,-1736.6995849609375,304.1500244140625,0.7358487248420715,0.1174922510981559,0.1119455993175506,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.546351969242096,0.050000000745058,0.2289720922708511,291.3176574707031,291.1499938964844,273.1833190917969,271.2169494628906,285.2657470703125,294.500244140625,291.3550109863281,1.0,0.1572497338056564,0.9601645469665528,0.9601645469665528,1.0,1.0,-0.5648334622383118,0.2449227571487426,0.3199107050895691,0.0817820951342582,0.0,0.0,0.0613601580262184,24.853269577026367,25.0,344.5984191894531,-3764.91162109375,34.11744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,304.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.328125,18000.0,0.0,0.0,0.0736437812447547,0.0,0.0,0.0,0.0,1.0,0.0002338932536076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101726159453392,0.1019090339541435,-0.0001828714448492,0.0,7.4739073170349e-05,0.0,0.0,4.992601871490479,0.0,0.0,0.0,0.3029051423072815,4.0,0.0,1.0
836460,293.2181091308594,297.1499938964844,293.1499938964844,0.0028169420547783,-212.1896209716797,295.1942749023437,0.5463773012161255,0.050000000745058,0.0458381734788417,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5463773012161255,0.050000000745058,0.0482698045670986,293.3337707519531,297.1499938964844,293.1499938964844,0.0046920487657189,-269.85894775390625,297.62847900390625,0.5463773012161255,0.050000000745058,0.0356519110500812,293.1260986328125,297.1499938964844,293.1499938964844,0.0655746608972549,-1742.970458984375,304.1493835449219,0.7372068762779236,0.1181477308273315,0.1126007661223411,293.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5463773012161255,0.050000000745058,0.2289711683988571,291.36737060546875,291.1499938964844,273.1266784667969,271.1754150390625,285.20343017578125,294.4358825683594,291.3620300292969,1.0,0.1573217809200287,0.960195541381836,0.960195541381836,1.0,1.0,-0.5656180381774902,0.2453053742647171,0.3203126192092895,0.0818271934986114,0.0,0.0,0.026754705235362,24.852895736694336,25.0,78.63623809814453,-3524.453369140625,34.19294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,303.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8359375,18000.0,0.0,0.0,0.0764732286334037,0.0,0.0,0.0,0.0,1.0,0.0017958335811272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862659066915512,0.0939632356166839,-0.007697332650423,0.0,7.761060260236263e-05,0.0,0.0,4.570034980773926,0.0,0.0,0.0,0.3013350069522857,4.0,0.0,1.0
836520,293.2181091308594,297.1499938964844,293.1499938964844,0.0028169420547783,-212.1896209716797,295.1942749023437,0.5463773012161255,0.050000000745058,0.0458381734788417,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5463773012161255,0.050000000745058,0.0482698045670986,293.3337707519531,297.1499938964844,293.1499938964844,0.0046920487657189,-269.85894775390625,297.62847900390625,0.5463773012161255,0.050000000745058,0.0356519110500812,293.1260986328125,297.1499938964844,293.1499938964844,0.0655746608972549,-1742.970458984375,304.1493835449219,0.7372068762779236,0.1181477308273315,0.1126007661223411,293.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5463773012161255,0.050000000745058,0.2289711683988571,291.36737060546875,291.1499938964844,273.1266784667969,271.1754150390625,285.20343017578125,294.4358825683594,291.3620300292969,1.0,0.1573217809200287,0.960195541381836,0.960195541381836,1.0,1.0,-0.5656180381774902,0.2453053742647171,0.3203126192092895,0.0818271934986114,0.0,0.0,0.026754705235362,24.852895736694336,25.0,78.63623809814453,-3524.453369140625,34.19294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,303.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8359375,18000.0,0.0,0.0,0.0764732286334037,0.0,0.0,0.0,0.0,1.0,0.0017958335811272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862659066915512,0.0939632356166839,-0.007697332650423,0.0,7.761060260236263e-05,0.0,0.0,4.570034980773926,0.0,0.0,0.0,0.3013350069522857,4.0,0.0,1.0
836580,293.21649169921875,297.1499938964844,293.1499938964844,0.002807144075632,-211.7959747314453,295.1475830078125,0.5463873147964478,0.050000000745058,0.0458380989730358,294.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5463873147964478,0.050000000745058,0.0482697263360023,293.3323059082031,297.1499938964844,293.1499938964844,0.0046522673219442,-268.2003479003906,297.5494079589844,0.5463873147964478,0.050000000745058,0.0356518551707267,293.1259460449219,297.1499938964844,293.1499938964844,0.0663443356752395,-1757.95458984375,304.1483154296875,0.7384287118911743,0.1187834218144416,0.1131976172327995,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5463873147964478,0.050000000745058,0.2289707958698272,291.3277587890625,291.1499938964844,273.07000732421875,271.1338195800781,285.1472473144531,294.38262939453125,291.3149108886719,1.0,0.1573925167322158,0.960226595401764,0.960226595401764,1.0,1.0,-0.5663335919380188,0.245660200715065,0.3206733763217926,0.0818546488881111,0.0,0.0,0.0053491643629968,24.85490226745605,25.0,-56.88564682006836,-3262.767578125,34.2641716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,302.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2890625,18000.0,0.0,0.0,0.078375905752182,0.0,0.0,0.0,0.0,1.0,0.0031887837685644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695164948701858,0.0916005820035934,-0.0220840889960527,0.0,7.9541583545506e-05,0.0,0.0,4.437132358551025,0.0,0.0,0.0,0.3003031015396118,4.0,0.0,1.0
836640,293.21649169921875,297.1499938964844,293.1499938964844,0.002807144075632,-211.7959747314453,295.1475830078125,0.5463873147964478,0.050000000745058,0.0458380989730358,294.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5463873147964478,0.050000000745058,0.0482697263360023,293.3323059082031,297.1499938964844,293.1499938964844,0.0046522673219442,-268.2003479003906,297.5494079589844,0.5463873147964478,0.050000000745058,0.0356518551707267,293.1259460449219,297.1499938964844,293.1499938964844,0.0663443356752395,-1757.95458984375,304.1483154296875,0.7384287118911743,0.1187834218144416,0.1131976172327995,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5463873147964478,0.050000000745058,0.2289707958698272,291.3277587890625,291.1499938964844,273.07000732421875,271.1338195800781,285.1472473144531,294.38262939453125,291.3149108886719,1.0,0.1573925167322158,0.960226595401764,0.960226595401764,1.0,1.0,-0.5663335919380188,0.245660200715065,0.3206733763217926,0.0818546488881111,0.0,0.0,0.0053491643629968,24.85490226745605,25.0,-56.88564682006836,-3262.767578125,34.2641716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,302.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2890625,18000.0,0.0,0.0,0.078375905752182,0.0,0.0,0.0,0.0,1.0,0.0031887837685644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695164948701858,0.0916005820035934,-0.0220840889960527,0.0,7.9541583545506e-05,0.0,0.0,4.437132358551025,0.0,0.0,0.0,0.3003031015396118,4.0,0.0,1.0
836700,293.2153015136719,297.1499938964844,293.1499938964844,0.0028036634903401,-212.18182373046875,295.0966186523437,0.5463968515396118,0.050000000745058,0.0458380281925201,294.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5463968515396118,0.050000000745058,0.0482696518301963,293.3312683105469,297.1499938964844,293.1499938964844,0.0046402378939092,-268.38433837890625,297.48944091796875,0.5463968515396118,0.050000000745058,0.0356517992913723,293.1257629394531,297.1499938964844,293.1499938964844,0.0671308413147926,-1773.871826171875,304.14715576171875,0.7390702366828918,0.1191212609410286,0.1135090440511703,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5463968515396118,0.050000000745058,0.2289704382419586,291.266845703125,291.1499938964844,273.0416564941406,271.1130065917969,285.1207580566406,294.3587646484375,291.1961975097656,1.0,0.1574277877807617,0.9602420926094056,0.9602420926094056,1.0,1.0,-0.566706657409668,0.2458432614803314,0.3208633661270141,0.081873245537281,0.0,0.0,0.0030936903785914,24.85516357421875,25.0,-409.0459899902344,-2061.52734375,34.30058670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,298.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18111.46484375,18000.0,0.0,0.0,0.0787167400121688,0.0,0.0,0.0,0.0,1.0,0.0066368808038532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.02301193960011,0.0745596066117286,-0.0515476651489734,0.0,7.988748257048428e-05,0.0,0.0,3.5713796615600586,0.0,0.0,0.0,0.2973416447639465,4.0,0.0,1.0
836760,293.2129821777344,297.1499938964844,293.1499938964844,0.0028234152123332,-216.0879669189453,294.9016418457031,0.5464131832122803,0.050000000745058,0.0458379089832305,294.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.5464131832122803,0.050000000745058,0.0482695251703262,293.3294982910156,297.1499938964844,293.1499938964844,0.0046712383627891,-273.0819396972656,297.3227844238281,0.5464131832122803,0.050000000745058,0.0356517061591148,293.1254272460937,297.1499938964844,293.1499938964844,0.0693810358643531,-1820.62548828125,304.1435852050781,0.7397639155387878,0.1194958984851837,0.1138428300619125,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.5464131832122803,0.050000000745058,0.2289698421955108,290.9969482421875,291.1499938964844,273.0133361816406,271.0921630859375,285.0964660644531,294.3385925292969,290.8749084472656,1.0,0.1574633717536926,0.9603990316390992,0.9603990316390992,1.0,1.0,-0.5671060681343079,0.2460383176803589,0.321067750453949,0.0819020271301269,0.0,0.0,0.0390593744814395,24.8543701171875,25.0,-404.235107421875,-3488.243408203125,34.33857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,299.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.021484375,18000.0,0.0,0.0,0.0773054286837577,0.0,0.0,0.0,0.0,1.0,0.0038961146492511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806307643651962,0.1106016188859939,-0.0299708545207977,0.0,7.845518848625943e-05,0.0,0.0,5.346466541290283,0.0,0.0,0.0,0.3019169270992279,4.0,0.0,1.0
836820,293.2082214355469,297.1499938964844,293.1499938964844,0.0028289328329265,-215.27981567382807,294.9398803710937,0.5464847683906555,0.050000000745058,0.0458373837172985,294.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5464847683906555,0.050000000745058,0.048268973827362,293.3252258300781,297.1499938964844,293.1499938964844,0.0046231541782617,-268.9774780273437,297.3066711425781,0.5464847683906555,0.050000000745058,0.0356513001024723,293.12408447265625,297.1499938964844,293.1499938964844,0.0690886750817298,-1812.64111328125,304.1463928222656,0.7414815425872803,0.1203914359211921,0.1146535500884056,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5464847683906555,0.050000000745058,0.2289672195911407,291.0634155273437,291.1499938964844,272.9566650390625,271.0504455566406,285.05279541015625,294.30731201171875,291.1174621582031,1.0,0.1575378775596618,0.9607129693031312,0.9607129693031312,1.0,1.0,-0.5680740475654602,0.2464940994977951,0.3215799331665039,0.0820071771740913,0.0,0.0,0.0564023032784462,24.84676551818848,25.0,150.24832153320312,-3727.888427734375,34.425262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,303.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.0773400738835334,0.0,0.0,0.0,0.0,1.0,0.0022043797653168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957879647612571,0.1071730032563209,-0.0113850366324186,0.0,7.849033863749355e-05,0.0,0.0,5.228292465209961,0.0,0.0,0.0,0.3028752505779266,4.0,0.0,1.0
836880,293.2082214355469,297.1499938964844,293.1499938964844,0.0028289328329265,-215.27981567382807,294.9398803710937,0.5464847683906555,0.050000000745058,0.0458373837172985,294.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5464847683906555,0.050000000745058,0.048268973827362,293.3252258300781,297.1499938964844,293.1499938964844,0.0046231541782617,-268.9774780273437,297.3066711425781,0.5464847683906555,0.050000000745058,0.0356513001024723,293.12408447265625,297.1499938964844,293.1499938964844,0.0690886750817298,-1812.64111328125,304.1463928222656,0.7414815425872803,0.1203914359211921,0.1146535500884056,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5464847683906555,0.050000000745058,0.2289672195911407,291.0634155273437,291.1499938964844,272.9566650390625,271.0504455566406,285.05279541015625,294.30731201171875,291.1174621582031,1.0,0.1575378775596618,0.9607129693031312,0.9607129693031312,1.0,1.0,-0.5680740475654602,0.2464940994977951,0.3215799331665039,0.0820071771740913,0.0,0.0,0.0564023032784462,24.84676551818848,25.0,150.24832153320312,-3727.888427734375,34.425262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,303.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.0773400738835334,0.0,0.0,0.0,0.0,1.0,0.0022043797653168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957879647612571,0.1071730032563209,-0.0113850366324186,0.0,7.849033863749355e-05,0.0,0.0,5.228292465209961,0.0,0.0,0.0,0.3028752505779266,4.0,0.0,1.0
836940,293.20562744140625,297.1499938964844,293.1499938964844,0.0027994867414236,-212.22901916503903,295.0169982910156,0.5465542078018188,0.050000000745058,0.0458368770778179,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5465542078018188,0.050000000745058,0.048268437385559,293.3226928710937,297.1499938964844,293.1499938964844,0.0045521887950599,-264.1578674316406,297.3201599121094,0.5465542078018188,0.050000000745058,0.0356509014964103,293.12310791015625,297.1499938964844,293.1499938964844,0.0690942406654357,-1811.198486328125,304.1474914550781,0.7432304620742798,0.1212453693151474,0.1154811382293701,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5465542078018188,0.050000000745058,0.2289646863937378,291.19140625,291.1499938964844,272.8999938964844,271.0086364746094,285.00201416015625,294.26300048828125,291.19659423828125,1.0,0.1576161086559295,0.9610269069671632,0.9610269069671632,1.0,1.0,-0.5690624713897705,0.2469489872455597,0.3221134841442108,0.0821378082036972,0.0,0.0,0.0396486558020114,24.84007835388184,25.0,84.55025482177734,-3624.964111328125,34.51498031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,303.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.0788908973336219,0.0,0.0,0.0,0.0,1.0,0.0022092647850513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891967788338661,0.1006191596388816,-0.0114223808050155,0.0,8.006423013284802e-05,0.0,0.0,4.899481773376465,0.0,0.0,0.0,0.3020703196525574,4.0,0.0,1.0
837000,293.20562744140625,297.1499938964844,293.1499938964844,0.0027994867414236,-212.22901916503903,295.0169982910156,0.5465542078018188,0.050000000745058,0.0458368770778179,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5465542078018188,0.050000000745058,0.048268437385559,293.3226928710937,297.1499938964844,293.1499938964844,0.0045521887950599,-264.1578674316406,297.3201599121094,0.5465542078018188,0.050000000745058,0.0356509014964103,293.12310791015625,297.1499938964844,293.1499938964844,0.0690942406654357,-1811.198486328125,304.1474914550781,0.7432304620742798,0.1212453693151474,0.1154811382293701,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5465542078018188,0.050000000745058,0.2289646863937378,291.19140625,291.1499938964844,272.8999938964844,271.0086364746094,285.00201416015625,294.26300048828125,291.19659423828125,1.0,0.1576161086559295,0.9610269069671632,0.9610269069671632,1.0,1.0,-0.5690624713897705,0.2469489872455597,0.3221134841442108,0.0821378082036972,0.0,0.0,0.0396486558020114,24.84007835388184,25.0,84.55025482177734,-3624.964111328125,34.51498031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,303.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.328125,18000.0,0.0,0.0,0.0788908973336219,0.0,0.0,0.0,0.0,1.0,0.0022092647850513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891967788338661,0.1006191596388816,-0.0114223808050155,0.0,8.006423013284802e-05,0.0,0.0,4.899481773376465,0.0,0.0,0.0,0.3020703196525574,4.0,0.0,1.0
837060,293.2031555175781,297.1499938964844,293.1499938964844,0.0027892887592315,-211.4683532714844,295.0066223144531,0.5466024279594421,0.050000000745058,0.0458365231752395,294.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5466024279594421,0.050000000745058,0.0482680648565292,293.3205871582031,297.1499938964844,293.1499938964844,0.0045079845003783,-261.8019104003906,297.2677917480469,0.5466024279594421,0.050000000745058,0.0356506295502185,293.1225280761719,297.1499938964844,293.1499938964844,0.0697351843118667,-1823.2952880859373,304.1472473144531,0.7448300123214722,0.1220471262931823,0.1162461414933204,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5466024279594421,0.050000000745058,0.2289629131555557,291.1942749023437,291.1499938964844,272.84332275390625,270.966796875,284.9527587890625,294.2204284667969,291.192138671875,1.0,0.1576955765485763,0.9613361954689026,0.9613361954689026,1.0,1.0,-0.5699772238731384,0.2473628669977188,0.3226143717765808,0.0822755992412567,0.0,0.0,0.0331736803054809,24.83725357055664,25.0,15.9618558883667,-3586.100830078125,34.60142135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,303.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.0801140069961547,0.0,0.0,0.0,0.0,1.0,0.0023707714863121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863690078258514,0.0993932336568832,-0.0130242267623543,0.0,8.130553760565817e-05,0.0,0.0,4.8331475257873535,0.0,0.0,0.0,0.3017912805080414,4.0,0.0,1.0
837120,293.2031555175781,297.1499938964844,293.1499938964844,0.0027892887592315,-211.4683532714844,295.0066223144531,0.5466024279594421,0.050000000745058,0.0458365231752395,294.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5466024279594421,0.050000000745058,0.0482680648565292,293.3205871582031,297.1499938964844,293.1499938964844,0.0045079845003783,-261.8019104003906,297.2677917480469,0.5466024279594421,0.050000000745058,0.0356506295502185,293.1225280761719,297.1499938964844,293.1499938964844,0.0697351843118667,-1823.2952880859373,304.1472473144531,0.7448300123214722,0.1220471262931823,0.1162461414933204,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5466024279594421,0.050000000745058,0.2289629131555557,291.1942749023437,291.1499938964844,272.84332275390625,270.966796875,284.9527587890625,294.2204284667969,291.192138671875,1.0,0.1576955765485763,0.9613361954689026,0.9613361954689026,1.0,1.0,-0.5699772238731384,0.2473628669977188,0.3226143717765808,0.0822755992412567,0.0,0.0,0.0331736803054809,24.83725357055664,25.0,15.9618558883667,-3586.100830078125,34.60142135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,303.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.0801140069961547,0.0,0.0,0.0,0.0,1.0,0.0023707714863121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863690078258514,0.0993932336568832,-0.0130242267623543,0.0,8.130553760565817e-05,0.0,0.0,4.8331475257873535,0.0,0.0,0.0,0.3017912805080414,4.0,0.0,1.0
837180,293.20050048828125,297.1499938964844,293.1499938964844,0.002782721305266,-211.09231567382807,294.9855651855469,0.546647846698761,0.050000000745058,0.0458361878991127,294.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.546647846698761,0.050000000745058,0.0482677146792411,293.3184509277344,297.1499938964844,293.1499938964844,0.0044680861756205,-259.8053894042969,297.2071533203125,0.546647846698761,0.050000000745058,0.0356503687798976,293.1219787597656,297.1499938964844,293.1499938964844,0.0704642310738563,-1837.2869873046875,304.1469421386719,0.7464118599891663,0.1228516548871994,0.11700389534235,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.546647846698761,0.050000000745058,0.2289612591266632,291.1800537109375,291.1499938964844,272.7866516113281,270.92486572265625,284.90582275390625,294.18133544921875,291.1758728027344,1.0,0.1577759534120559,0.961645483970642,0.961645483970642,1.0,1.0,-0.5708834528923035,0.247764453291893,0.3231190145015716,0.0824311971664428,0.0,0.0,0.0300227459520101,24.835208892822266,25.0,-17.42535400390625,-3574.309326171875,34.68793869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,302.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0810205191373825,0.0,0.0,0.0,0.0,1.0,0.0024988816585391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850460454821586,0.099400021135807,-0.0143539765849709,0.0,8.222552423831075e-05,0.0,0.0,4.830870628356934,0.0,0.0,0.0,0.301720380783081,4.0,0.0,1.0
837240,293.20050048828125,297.1499938964844,293.1499938964844,0.002782721305266,-211.09231567382807,294.9855651855469,0.546647846698761,0.050000000745058,0.0458361878991127,294.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.546647846698761,0.050000000745058,0.0482677146792411,293.3184509277344,297.1499938964844,293.1499938964844,0.0044680861756205,-259.8053894042969,297.2071533203125,0.546647846698761,0.050000000745058,0.0356503687798976,293.1219787597656,297.1499938964844,293.1499938964844,0.0704642310738563,-1837.2869873046875,304.1469421386719,0.7464118599891663,0.1228516548871994,0.11700389534235,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.546647846698761,0.050000000745058,0.2289612591266632,291.1800537109375,291.1499938964844,272.7866516113281,270.92486572265625,284.90582275390625,294.18133544921875,291.1758728027344,1.0,0.1577759534120559,0.961645483970642,0.961645483970642,1.0,1.0,-0.5708834528923035,0.247764453291893,0.3231190145015716,0.0824311971664428,0.0,0.0,0.0300227459520101,24.835208892822266,25.0,-17.42535400390625,-3574.309326171875,34.68793869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,302.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0810205191373825,0.0,0.0,0.0,0.0,1.0,0.0024988816585391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850460454821586,0.099400021135807,-0.0143539765849709,0.0,8.222552423831075e-05,0.0,0.0,4.830870628356934,0.0,0.0,0.0,0.301720380783081,4.0,0.0,1.0
837300,293.1990661621094,297.1499938964844,293.1499938964844,0.0027802479453384,-210.98995971679688,294.9732666015625,0.5466717481613159,0.050000000745058,0.0458360128104686,294.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5466717481613159,0.050000000745058,0.0482675284147262,293.3173522949219,297.1499938964844,293.1499938964844,0.0044491123408079,-258.8865051269531,297.1753845214844,0.5466717481613159,0.050000000745058,0.0356502346694469,293.1217041015625,297.1499938964844,293.1499938964844,0.070854477584362,-1844.827880859375,304.14678955078125,0.7472151517868042,0.1232607364654541,0.1173881813883781,293.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5466717481613159,0.050000000745058,0.2289603799581527,291.1696472167969,291.1499938964844,272.7583312988281,270.9039001464844,284.88311767578125,294.1629638671875,291.16473388671875,1.0,0.1578165590763092,0.9618000984191896,0.9618000984191896,1.0,1.0,-0.5713430047035217,0.2479655742645263,0.3233774304389953,0.0825156196951866,0.0,0.0,0.0297499746084213,24.83408164978028,25.0,-26.72549629211425,-3575.744873046875,34.731781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,302.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.0813716873526573,0.0,0.0,0.0,0.0,1.0,0.0025365545880049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847979336977005,0.0995518267154693,-0.0147538883611559,0.0,8.258191519416869e-05,0.0,0.0,4.837775230407715,0.0,0.0,0.0,0.301721453666687,4.0,0.0,1.0
837360,293.1976013183594,297.1499938964844,293.1499938964844,0.0027782346587628,-210.93003845214844,294.9604797363281,0.5466967225074768,0.050000000745058,0.045835830271244,294.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5466967225074768,0.050000000745058,0.048267338424921,293.31622314453125,297.1499938964844,293.1499938964844,0.0044306372292339,-258.0018005371094,297.1431884765625,0.5466967225074768,0.050000000745058,0.0356500893831253,293.1214294433594,297.1499938964844,293.1499938964844,0.0712557435035705,-1852.600830078125,304.1466369628906,0.7480295300483704,0.1236752495169639,0.1177773401141166,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5466967225074768,0.050000000745058,0.2289594709873199,291.1579895019531,291.1499938964844,272.7300109863281,270.8829040527344,284.8607788085937,294.14520263671875,291.1528625488281,1.0,0.1578574925661087,0.9619538187980652,0.9619538187980652,1.0,1.0,-0.5718083381652832,0.2481681704521179,0.3236401379108429,0.0826033502817154,0.0,0.0,0.0303810331970453,24.83283805847168,25.0,-31.78257179260254,-3582.29541015625,34.7761116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,302.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0816646814346313,0.0,0.0,0.0,0.0,1.0,0.0025506599340587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084852784872055,0.0997576043009758,-0.0149048175662755,0.0,8.287926902994514e-05,0.0,0.0,4.847790241241455,0.0,0.0,0.0,0.301741361618042,4.0,0.0,1.0
837420,293.1945495605469,297.1499938964844,293.1499938964844,0.0027750530280172,-210.86526489257807,294.9363098144531,0.5467492938041687,0.050000000745058,0.0458354465663433,294.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5467492938041687,0.050000000745058,0.0482669323682785,293.3138427734375,297.1499938964844,293.1499938964844,0.0043943459168076,-256.250732421875,297.0797424316406,0.5467492938041687,0.050000000745058,0.0356497913599014,293.1208190917969,297.1499938964844,293.1499938964844,0.0720646604895591,-1868.2783203125,304.1464233398437,0.7496927380561829,0.1245204806327819,0.1185710653662681,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5467492938041687,0.050000000745058,0.2289575487375259,291.13525390625,291.1499938964844,272.67333984375,270.8408508300781,284.8169250488281,294.11102294921875,291.130859375,1.0,0.15794038772583,0.9622611403465272,0.9622611403465272,1.0,1.0,-0.5727572441101074,0.2485802173614502,0.3241770267486572,0.0827845633029937,0.0,0.0,0.0339010320603847,24.83001136779785,25.0,-31.55069923400879,-3608.61376953125,34.866363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,302.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0821218788623809,0.0,0.0,0.0,0.0,1.0,0.0025069508701562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857777222990989,0.1002182066440582,-0.0144404815509915,0.0,8.334327139891684e-05,0.0,0.0,4.871462345123291,0.0,0.0,0.0,0.3018215894699096,4.0,0.0,1.0
837480,293.1945495605469,297.1499938964844,293.1499938964844,0.0027750530280172,-210.86526489257807,294.9363098144531,0.5467492938041687,0.050000000745058,0.0458354465663433,294.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5467492938041687,0.050000000745058,0.0482669323682785,293.3138427734375,297.1499938964844,293.1499938964844,0.0043943459168076,-256.250732421875,297.0797424316406,0.5467492938041687,0.050000000745058,0.0356497913599014,293.1208190917969,297.1499938964844,293.1499938964844,0.0720646604895591,-1868.2783203125,304.1464233398437,0.7496927380561829,0.1245204806327819,0.1185710653662681,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5467492938041687,0.050000000745058,0.2289575487375259,291.13525390625,291.1499938964844,272.67333984375,270.8408508300781,284.8169250488281,294.11102294921875,291.130859375,1.0,0.15794038772583,0.9622611403465272,0.9622611403465272,1.0,1.0,-0.5727572441101074,0.2485802173614502,0.3241770267486572,0.0827845633029937,0.0,0.0,0.0339010320603847,24.83001136779785,25.0,-31.55069923400879,-3608.61376953125,34.866363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,302.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0821218788623809,0.0,0.0,0.0,0.0,1.0,0.0025069508701562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857777222990989,0.1002182066440582,-0.0144404815509915,0.0,8.334327139891684e-05,0.0,0.0,4.871462345123291,0.0,0.0,0.0,0.3018215894699096,4.0,0.0,1.0
837540,293.1914367675781,297.1499938964844,293.1499938964844,0.0027722558006644,-210.7831420898437,294.9172668457031,0.5468042492866516,0.050000000745058,0.045835044234991,294.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5468042492866516,0.050000000745058,0.0482665076851844,293.3114624023437,297.1499938964844,293.1499938964844,0.0043576885946094,-254.4151153564453,297.02008056640625,0.5468042492866516,0.050000000745058,0.0356494784355163,293.1202087402344,297.1499938964844,293.1499938964844,0.0728504136204719,-1883.4620361328125,304.14630126953125,0.7513976693153381,0.125384896993637,0.1193837970495224,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5468042492866516,0.050000000745058,0.2289555370807647,291.11798095703125,291.1499938964844,272.6166687011719,270.7987365722656,284.7738647460937,294.078369140625,291.1151733398437,1.0,0.1580248475074768,0.962568461894989,0.962568461894989,1.0,1.0,-0.5737287998199463,0.2490036636590957,0.3247251510620117,0.0829663947224617,0.0,0.0,0.039399579167366,24.82686996459961,25.0,-22.68385505676269,-3646.9814453125,34.958702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,303.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0824884921312332,0.0,0.0,0.0,0.0,1.0,0.0023806123062968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874984040856361,0.1006233245134353,-0.0131249194964766,0.0,8.371532749151811e-05,0.0,0.0,4.893646240234375,0.0,0.0,0.0,0.3019313514232635,4.0,0.0,1.0
837600,293.1914367675781,297.1499938964844,293.1499938964844,0.0027722558006644,-210.7831420898437,294.9172668457031,0.5468042492866516,0.050000000745058,0.045835044234991,294.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5468042492866516,0.050000000745058,0.0482665076851844,293.3114624023437,297.1499938964844,293.1499938964844,0.0043576885946094,-254.4151153564453,297.02008056640625,0.5468042492866516,0.050000000745058,0.0356494784355163,293.1202087402344,297.1499938964844,293.1499938964844,0.0728504136204719,-1883.4620361328125,304.14630126953125,0.7513976693153381,0.125384896993637,0.1193837970495224,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5468042492866516,0.050000000745058,0.2289555370807647,291.11798095703125,291.1499938964844,272.6166687011719,270.7987365722656,284.7738647460937,294.078369140625,291.1151733398437,1.0,0.1580248475074768,0.962568461894989,0.962568461894989,1.0,1.0,-0.5737287998199463,0.2490036636590957,0.3247251510620117,0.0829663947224617,0.0,0.0,0.039399579167366,24.82686996459961,25.0,-22.68385505676269,-3646.9814453125,34.958702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,303.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0824884921312332,0.0,0.0,0.0,0.0,1.0,0.0023806123062968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874984040856361,0.1006233245134353,-0.0131249194964766,0.0,8.371532749151811e-05,0.0,0.0,4.893646240234375,0.0,0.0,0.0,0.3019313514232635,4.0,0.0,1.0
837660,293.1883239746094,297.1499938964844,293.1499938964844,0.002769382437691,-210.63327026367188,294.9049072265625,0.5468595027923584,0.050000000745058,0.0458346419036388,294.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5468595027923584,0.050000000745058,0.0482660830020904,293.30914306640625,297.1499938964844,293.1499938964844,0.004320228472352,-252.453369140625,296.9652709960937,0.5468595027923584,0.050000000745058,0.0356491655111312,293.1195983886719,297.1499938964844,293.1499938964844,0.0735946223139762,-1897.768310546875,304.14630126953125,0.7531329393386841,0.1262630224227905,0.1202109456062316,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5468595027923584,0.050000000745058,0.2289535254240036,291.1085510253906,291.1499938964844,272.5599975585937,270.7565612792969,284.7315368652344,294.0472412109375,291.1074523925781,1.0,0.1581108719110489,0.9628727436065674,0.9628727436065674,1.0,1.0,-0.5747177004814148,0.2494387775659561,0.3252789080142975,0.0831419825553894,0.0,0.0,0.0456388406455516,24.82366943359375,25.0,-11.121826171875,-3690.384765625,35.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,303.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0828503370285034,0.0,0.0,0.0,0.0,1.0,0.0021964206825941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896193608641624,0.1009097173810005,-0.0112903593108057,0.0,8.408255962422118e-05,0.0,0.0,4.910664081573486,0.0,0.0,0.0,0.3020476102828979,4.0,0.0,1.0
837720,293.1883239746094,297.1499938964844,293.1499938964844,0.002769382437691,-210.63327026367188,294.9049072265625,0.5468595027923584,0.050000000745058,0.0458346419036388,294.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5468595027923584,0.050000000745058,0.0482660830020904,293.30914306640625,297.1499938964844,293.1499938964844,0.004320228472352,-252.453369140625,296.9652709960937,0.5468595027923584,0.050000000745058,0.0356491655111312,293.1195983886719,297.1499938964844,293.1499938964844,0.0735946223139762,-1897.768310546875,304.14630126953125,0.7531329393386841,0.1262630224227905,0.1202109456062316,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5468595027923584,0.050000000745058,0.2289535254240036,291.1085510253906,291.1499938964844,272.5599975585937,270.7565612792969,284.7315368652344,294.0472412109375,291.1074523925781,1.0,0.1581108719110489,0.9628727436065674,0.9628727436065674,1.0,1.0,-0.5747177004814148,0.2494387775659561,0.3252789080142975,0.0831419825553894,0.0,0.0,0.0456388406455516,24.82366943359375,25.0,-11.121826171875,-3690.384765625,35.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,303.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0828503370285034,0.0,0.0,0.0,0.0,1.0,0.0021964206825941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896193608641624,0.1009097173810005,-0.0112903593108057,0.0,8.408255962422118e-05,0.0,0.0,4.910664081573486,0.0,0.0,0.0,0.3020476102828979,4.0,0.0,1.0
837780,293.1852722167969,297.1499938964844,293.1499938964844,0.002766310237348,-210.4137725830078,294.89849853515625,0.5469133257865906,0.050000000745058,0.0458342470228672,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5469133257865906,0.050000000745058,0.0482656694948673,293.3069152832031,297.1499938964844,293.1499938964844,0.0042819427326321,-250.37423706054688,296.91485595703125,0.5469133257865906,0.050000000745058,0.0356488600373268,293.1190185546875,297.1499938964844,293.1499938964844,0.0742975026369094,-1911.2108154296875,304.1463623046875,0.7548845410346985,0.1271486431360244,0.1210466250777244,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5469133257865906,0.050000000745058,0.228951558470726,291.1063232421875,291.1499938964844,272.5033264160156,270.71435546875,284.68963623046875,294.01727294921875,291.10650634765625,1.0,0.1581983715295791,0.9631770849227904,0.9631770849227904,1.0,1.0,-0.5757168531417847,0.2498833239078521,0.3258335590362549,0.0833084881305694,0.0,0.0,0.0516781397163867,24.8206729888916,25.0,-1.1971328258514404,-3733.17919921875,35.148414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,303.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.0832653865218162,0.0,0.0,0.0,0.0,1.0,0.0019799028523266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917947962880134,0.1010728105902671,-0.0092780170962214,0.0,8.450377936242148e-05,0.0,0.0,4.921774387359619,0.0,0.0,0.0,0.3021551072597503,4.0,0.0,1.0
837840,293.1852722167969,297.1499938964844,293.1499938964844,0.002766310237348,-210.4137725830078,294.89849853515625,0.5469133257865906,0.050000000745058,0.0458342470228672,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5469133257865906,0.050000000745058,0.0482656694948673,293.3069152832031,297.1499938964844,293.1499938964844,0.0042819427326321,-250.37423706054688,296.91485595703125,0.5469133257865906,0.050000000745058,0.0356488600373268,293.1190185546875,297.1499938964844,293.1499938964844,0.0742975026369094,-1911.2108154296875,304.1463623046875,0.7548845410346985,0.1271486431360244,0.1210466250777244,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5469133257865906,0.050000000745058,0.228951558470726,291.1063232421875,291.1499938964844,272.5033264160156,270.71435546875,284.68963623046875,294.01727294921875,291.10650634765625,1.0,0.1581983715295791,0.9631770849227904,0.9631770849227904,1.0,1.0,-0.5757168531417847,0.2498833239078521,0.3258335590362549,0.0833084881305694,0.0,0.0,0.0516781397163867,24.8206729888916,25.0,-1.1971328258514404,-3733.17919921875,35.148414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281677246094,303.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.0832653865218162,0.0,0.0,0.0,0.0,1.0,0.0019799028523266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917947962880134,0.1010728105902671,-0.0092780170962214,0.0,8.450377936242148e-05,0.0,0.0,4.921774387359619,0.0,0.0,0.0,0.3021551072597503,4.0,0.0,1.0
837900,293.18377685546875,297.1499938964844,293.1499938964844,0.0027647491078823,-210.28746032714844,294.8970031738281,0.5469393730163574,0.050000000745058,0.0458340570330619,294.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5469393730163574,0.050000000745058,0.0482654683291912,293.30584716796875,297.1499938964844,293.1499938964844,0.0042626811191439,-249.3083648681641,296.8909606933594,0.5469393730163574,0.050000000745058,0.0356487110257148,293.1187744140625,297.1499938964844,293.1499938964844,0.0746368616819381,-1917.683349609375,304.1463928222656,0.7557629346847534,0.1275926828384399,0.1214660704135894,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5469393730163574,0.050000000745058,0.2289506047964096,291.107177734375,291.1499938964844,272.4750061035156,270.6932067871094,284.66876220703125,294.0024719238281,291.1077880859375,1.0,0.1582426279783249,0.963329255580902,0.963329255580902,1.0,1.0,-0.5762184858322144,0.2501078248023987,0.3261106312274933,0.0833890959620475,0.0,0.0,0.054448053240776,24.819311141967773,25.0,2.3528387546539307,-3753.20556640625,35.196590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,303.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.0835027620196342,0.0,0.0,0.0,0.0,1.0,0.0018660307396203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928263962268829,0.1011146605014801,-0.0082882633432745,0.0,8.47446863190271e-05,0.0,0.0,4.925314903259277,0.0,0.0,0.0,0.3022028803825378,4.0,0.0,1.0
837960,293.18231201171875,297.1499938964844,293.1499938964844,0.0027632133569568,-210.15733337402344,294.896240234375,0.5469648838043213,0.050000000745058,0.045833870768547,294.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5469648838043213,0.050000000745058,0.0482652746140956,293.3047790527344,297.1499938964844,293.1499938964844,0.0042433436028659,-248.2300262451172,296.86767578125,0.5469648838043213,0.050000000745058,0.0356485657393932,293.1185302734375,297.1499938964844,293.1499938964844,0.0749710202217102,-1924.052001953125,304.1464538574219,0.7566416263580322,0.1280370056629181,0.1218859106302261,293.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5469648838043213,0.050000000745058,0.2289496809244156,291.1088562011719,291.1499938964844,272.4466552734375,270.67205810546875,284.6478881835937,293.9877319335937,291.1097106933594,1.0,0.1582871675491333,0.9634795188903807,0.9634795188903807,1.0,1.0,-0.5767205357551575,0.2503327429294586,0.3263878226280212,0.0834693610668182,0.0,0.0,0.0570196807384491,24.81805992126465,25.0,4.832287311553955,-3772.059814453125,35.24497604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,303.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.0837612748146057,0.0,0.0,0.0,0.0,1.0,0.0017508569872006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937996432185173,0.1011379361152648,-0.0073382924310863,0.0,8.500704279867932e-05,0.0,0.0,4.927863597869873,0.0,0.0,0.0,0.302246481180191,4.0,0.0,1.0
838020,293.1794738769531,297.1499938964844,293.1499938964844,0.0027603898197412,-209.9090881347656,294.8960876464844,0.5470143556594849,0.050000000745058,0.0458335094153881,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5470143556594849,0.050000000745058,0.0482648909091949,293.3023681640625,297.1499938964844,293.1499938964844,0.0042059337720274,-246.13092041015625,296.8229675292969,0.5470143556594849,0.050000000745058,0.0356482863426208,293.1180725097656,297.1499938964844,293.1499938964844,0.0756320804357528,-1936.6568603515625,304.14654541015625,0.7583981156349182,0.1289256364107132,0.1227258592844009,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5470143556594849,0.050000000745058,0.2289478629827499,291.11328125,291.1499938964844,272.3900146484375,270.6296691894531,284.6048278808594,293.9562072753906,291.1142272949219,1.0,0.1583770215511322,0.9637801051139832,0.9637801051139832,1.0,1.0,-0.5777251720428467,0.2507825195789337,0.3269426822662353,0.0836305394768714,0.0,0.0,0.0616204552352428,24.81587219238281,25.0,6.7680487632751465,-3806.701904296875,35.34223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0843364968895912,0.0,0.0,0.0,0.0,1.0,0.0015190946869552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955674424767494,0.1011573150753974,-0.0055898749269545,0.0,8.559082198189571e-05,0.0,0.0,4.931366443634033,0.0,0.0,0.0,0.3023235499858856,4.0,0.0,1.0
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027603898197412,-209.9090881347656,294.8960876464844,0.5470143556594849,0.050000000745058,0.0458335094153881,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5470143556594849,0.050000000745058,0.0482648909091949,293.3023681640625,297.1499938964844,293.1499938964844,0.0042059337720274,-246.13092041015625,296.8229675292969,0.5470143556594849,0.050000000745058,0.0356482863426208,293.1180725097656,297.1499938964844,293.1499938964844,0.0756320804357528,-1936.6568603515625,304.14654541015625,0.7583981156349182,0.1289256364107132,0.1227258592844009,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5470143556594849,0.050000000745058,0.2289478629827499,291.11328125,291.1499938964844,272.3900146484375,270.6296691894531,284.6048278808594,293.9562072753906,291.1142272949219,1.0,0.1583770215511322,0.9637801051139832,0.9637801051139832,1.0,1.0,-0.5777251720428467,0.2507825195789337,0.3269426822662353,0.0836305394768714,0.0,0.0,0.0616204552352428,24.81587219238281,25.0,6.7680487632751465,-3806.701904296875,35.34223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0843364968895912,0.0,0.0,0.0,0.0,1.0,0.0015190946869552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955674424767494,0.1011573150753974,-0.0055898749269545,0.0,8.559082198189571e-05,0.0,0.0,4.931366443634033,0.0,0.0,0.0,0.3023235499858856,4.0,0.0,1.0
