time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027582040056586,-209.7186584472656,294.8960876464844,0.5470620393753052,0.050000000745058,0.0458331629633903,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5470620393753052,0.050000000745058,0.0482645258307457,293.2987670898437,297.1499938964844,293.1499938964844,0.0041721160523593,-244.2362060546875,296.7820129394531,0.5470620393753052,0.050000000745058,0.035648014396429,293.11767578125,297.1499938964844,293.1499938964844,0.0762997567653656,-1949.43359375,304.1465759277344,0.7601531744003296,0.1298147141933441,0.1235660016536712,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5470620393753052,0.050000000745058,0.2289461344480514,291.11676025390625,291.1499938964844,272.3333435058594,270.5872497558594,284.5542907714844,293.9116516113281,291.1171875,1.0,0.1584677398204803,0.9640806913375854,0.9640806913375854,1.0,1.0,-0.5787301659584045,0.2512321472167969,0.3274980187416076,0.0837926045060157,0.0,0.0,0.0657915696501731,24.81405258178711,25.0,4.348289489746094,-3839.235595703125,35.44009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,303.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.084980733692646,0.0,0.0,0.0,0.0,1.0,0.0012813219800591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971610993146896,0.1011938154697418,-0.0040327180176973,0.0,8.624463953310624e-05,0.0,0.0,4.935431957244873,0.0,0.0,0.0,0.3023947775363922,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027582040056586,-209.7186584472656,294.8960876464844,0.5470620393753052,0.050000000745058,0.0458331629633903,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5470620393753052,0.050000000745058,0.0482645258307457,293.2987670898437,297.1499938964844,293.1499938964844,0.0041721160523593,-244.2362060546875,296.7820129394531,0.5470620393753052,0.050000000745058,0.035648014396429,293.11767578125,297.1499938964844,293.1499938964844,0.0762997567653656,-1949.43359375,304.1465759277344,0.7601531744003296,0.1298147141933441,0.1235660016536712,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5470620393753052,0.050000000745058,0.2289461344480514,291.11676025390625,291.1499938964844,272.3333435058594,270.5872497558594,284.5542907714844,293.9116516113281,291.1171875,1.0,0.1584677398204803,0.9640806913375854,0.9640806913375854,1.0,1.0,-0.5787301659584045,0.2512321472167969,0.3274980187416076,0.0837926045060157,0.0,0.0,0.0657915696501731,24.81405258178711,25.0,4.348289489746094,-3839.235595703125,35.44009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,303.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.084980733692646,0.0,0.0,0.0,0.0,1.0,0.0012813219800591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971610993146896,0.1011938154697418,-0.0040327180176973,0.0,8.624463953310624e-05,0.0,0.0,4.935431957244873,0.0,0.0,0.0,0.3023947775363922,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027569928206503,-209.6231231689453,294.89501953125,0.5471087694168091,0.050000000745058,0.0458328202366828,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5471087694168091,0.050000000745058,0.048264168202877,293.2948303222656,297.1499938964844,293.1499938964844,0.0041403248906135,-242.4740295410156,296.7416687011719,0.5471087694168091,0.050000000745058,0.0356477499008178,293.1173095703125,297.1499938964844,293.1499938964844,0.0769862979650497,-1962.6402587890625,304.1465759277344,0.7619112133979797,0.1307065337896347,0.1244080960750579,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5471087694168091,0.050000000745058,0.2289444208145141,291.1175231933594,291.1499938964844,272.27667236328125,270.5447692871094,284.5018920898437,293.8633117675781,291.117431640625,1.0,0.1585592329502105,0.9643779397010804,0.9643779397010804,1.0,1.0,-0.5797375440597534,0.2516824007034302,0.3280551433563232,0.0839559882879257,0.0,0.0,0.0700490400195121,24.81245422363281,25.0,0.8329002857208252,-3872.04150390625,35.53858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,303.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0856837704777717,0.0,0.0,0.0,0.0,1.0,0.001014087931253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098768264055252,0.1013474017381668,-0.0025791435036808,0.0,8.695813448866829e-05,0.0,0.0,4.945234298706055,0.0,0.0,0.0,0.3024775683879852,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027569928206503,-209.6231231689453,294.89501953125,0.5471087694168091,0.050000000745058,0.0458328202366828,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5471087694168091,0.050000000745058,0.048264168202877,293.2948303222656,297.1499938964844,293.1499938964844,0.0041403248906135,-242.4740295410156,296.7416687011719,0.5471087694168091,0.050000000745058,0.0356477499008178,293.1173095703125,297.1499938964844,293.1499938964844,0.0769862979650497,-1962.6402587890625,304.1465759277344,0.7619112133979797,0.1307065337896347,0.1244080960750579,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5471087694168091,0.050000000745058,0.2289444208145141,291.1175231933594,291.1499938964844,272.27667236328125,270.5447692871094,284.5018920898437,293.8633117675781,291.117431640625,1.0,0.1585592329502105,0.9643779397010804,0.9643779397010804,1.0,1.0,-0.5797375440597534,0.2516824007034302,0.3280551433563232,0.0839559882879257,0.0,0.0,0.0700490400195121,24.81245422363281,25.0,0.8329002857208252,-3872.04150390625,35.53858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,303.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0856837704777717,0.0,0.0,0.0,0.0,1.0,0.001014087931253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098768264055252,0.1013474017381668,-0.0025791435036808,0.0,8.695813448866829e-05,0.0,0.0,4.945234298706055,0.0,0.0,0.0,0.3024775683879852,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027567250654101,-209.61073303222656,294.8937683105469,0.5471553802490234,0.050000000745058,0.0458324812352657,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471553802490234,0.050000000745058,0.0482638105750083,293.2908630371094,297.1499938964844,293.1499938964844,0.0041099512018263,-240.8000946044922,296.7018127441406,0.5471553802490234,0.050000000745058,0.0356474854052066,293.1169738769531,297.1499938964844,293.1499938964844,0.0776855275034904,-1976.1387939453125,304.14654541015625,0.7636771202087402,0.1316030919551849,0.125254288315773,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471553802490234,0.050000000745058,0.2289427369832992,291.1165771484375,291.1499938964844,272.2200012207031,270.5022277832031,284.4499206542969,293.8156433105469,291.1163024902344,1.0,0.1586514711380005,0.9646751880645752,0.9646751880645752,1.0,1.0,-0.5807498693466187,0.2521343827247619,0.3286154866218567,0.0841213539242744,0.0,0.0,0.0745589211583137,24.81095123291016,25.0,-1.2480040788650513,-3906.6005859375,35.63787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.0864417105913162,0.0,0.0,0.0,0.0,1.0,0.0006772253545932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004939079284668,0.1016982048749923,-0.0012042952002957,0.0,8.772734872763976e-05,0.0,0.0,4.964924812316895,0.0,0.0,0.0,0.3025851249694824,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027567250654101,-209.61073303222656,294.8937683105469,0.5471553802490234,0.050000000745058,0.0458324812352657,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471553802490234,0.050000000745058,0.0482638105750083,293.2908630371094,297.1499938964844,293.1499938964844,0.0041099512018263,-240.8000946044922,296.7018127441406,0.5471553802490234,0.050000000745058,0.0356474854052066,293.1169738769531,297.1499938964844,293.1499938964844,0.0776855275034904,-1976.1387939453125,304.14654541015625,0.7636771202087402,0.1316030919551849,0.125254288315773,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5471553802490234,0.050000000745058,0.2289427369832992,291.1165771484375,291.1499938964844,272.2200012207031,270.5022277832031,284.4499206542969,293.8156433105469,291.1163024902344,1.0,0.1586514711380005,0.9646751880645752,0.9646751880645752,1.0,1.0,-0.5807498693466187,0.2521343827247619,0.3286154866218567,0.0841213539242744,0.0,0.0,0.0745589211583137,24.81095123291016,25.0,-1.2480040788650513,-3906.6005859375,35.63787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.0864417105913162,0.0,0.0,0.0,0.0,1.0,0.0006772253545932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004939079284668,0.1016982048749923,-0.0012042952002957,0.0,8.772734872763976e-05,0.0,0.0,4.964924812316895,0.0,0.0,0.0,0.3025851249694824,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027568959631025,-209.6287841796875,294.89337158203125,0.5471787452697754,0.050000000745058,0.045832309871912,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5471787452697754,0.050000000745058,0.0482636280357837,293.2889099121094,297.1499938964844,293.1499938964844,0.0040951902046799,-239.9867553710937,296.6822509765625,0.5471787452697754,0.050000000745058,0.0356473512947559,293.1168212890625,297.1499938964844,293.1499938964844,0.0780373811721801,-1982.9422607421875,304.14654541015625,0.764563798904419,0.132053405046463,0.1256792694330215,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5471787452697754,0.050000000745058,0.22894187271595,291.1159362792969,291.1499938964844,272.1916809082031,270.4809265136719,284.4242553710937,293.7923583984375,291.1156616210937,1.0,0.1586978584527969,0.964823842048645,0.964823842048645,1.0,1.0,-0.5812582969665527,0.2523611783981323,0.328897088766098,0.0842048823833465,0.0,0.0,0.0768984407186508,24.81021308898925,25.0,-1.6457159519195557,-3924.562744140625,35.68782424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.0868408903479576,0.0,0.0,0.0,0.0,1.0,0.0004616070364136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014033257961273,0.1019984260201454,-0.0005950970225967,0.0,8.813245949568227e-05,0.0,0.0,4.980995655059815,0.0,0.0,0.0,0.3026535212993622,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027572417166084,-209.65969848632807,294.8932189941406,0.5472021698951721,0.050000000745058,0.0458321385085582,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5472021698951721,0.050000000745058,0.0482634492218494,293.2869567871094,297.1499938964844,293.1499938964844,0.0040806732140481,-239.1856689453125,296.6629943847656,0.5472021698951721,0.050000000745058,0.0356472209095954,293.1166687011719,297.1499938964844,293.1499938964844,0.0783896446228027,-1989.7587890625,304.1465148925781,0.7654528021812439,0.1325050294399261,0.1261054724454879,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5472021698951721,0.050000000745058,0.2289410233497619,291.11529541015625,291.1499938964844,272.163330078125,270.4596252441406,284.3988342285156,293.7694702148437,291.11505126953125,1.0,0.1587444245815277,0.9649707674980164,0.9649707674980164,1.0,1.0,-0.5817681550979614,0.2525884807109833,0.3291796743869781,0.0842889621853828,0.0,0.0,0.0792761519551277,24.80948066711425,25.0,-1.6939557790756226,-3942.890625,35.737979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,303.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.0872527733445167,0.0,0.0,0.0,0.0,1.0,0.0001916500768857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023380830883979,0.1024699062108993,-0.0001318248541792,0.0,8.855047053657472e-05,0.0,0.0,5.005524635314941,0.0,0.0,0.0,0.3027403056621551,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027584140188992,-209.7544860839844,294.8939514160156,0.5472491383552551,0.050000000745058,0.0458317957818508,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5472491383552551,0.050000000745058,0.0482630878686904,293.2831420898437,297.1499938964844,293.1499938964844,0.0040522534400224,-237.61134338378903,296.6255187988281,0.5472491383552551,0.050000000745058,0.035646952688694,293.1163635253906,297.1499938964844,293.1499938964844,0.0790932476520538,-2003.3831787109373,304.1465148925781,0.7672374248504639,0.1334117949008941,0.1269613951444625,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5472491383552551,0.050000000745058,0.2289393097162246,291.11444091796875,291.1499938964844,272.1066589355469,270.4169616699219,284.3487548828125,293.7250671386719,291.1143493652344,1.0,0.1588380634784698,0.9652646780014038,0.9652646780014038,1.0,1.0,-0.5827921628952026,0.2530445158481598,0.3297476470470428,0.0844588130712509,0.0,0.0,0.0840830728411674,24.808046340942383,25.0,-1.00922429561615,-3980.344970703125,35.838890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,303.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.0881139263510704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042633205652237,0.1042686626315116,-5.34630089532584e-06,0.0,8.942442946135998e-05,0.0,0.0,5.097012519836426,0.0,0.0,0.0,0.3030012249946594,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027584140188992,-209.7544860839844,294.8939514160156,0.5472491383552551,0.050000000745058,0.0458317957818508,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5472491383552551,0.050000000745058,0.0482630878686904,293.2831420898437,297.1499938964844,293.1499938964844,0.0040522534400224,-237.61134338378903,296.6255187988281,0.5472491383552551,0.050000000745058,0.035646952688694,293.1163635253906,297.1499938964844,293.1499938964844,0.0790932476520538,-2003.3831787109373,304.1465148925781,0.7672374248504639,0.1334117949008941,0.1269613951444625,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5472491383552551,0.050000000745058,0.2289393097162246,291.11444091796875,291.1499938964844,272.1066589355469,270.4169616699219,284.3487548828125,293.7250671386719,291.1143493652344,1.0,0.1588380634784698,0.9652646780014038,0.9652646780014038,1.0,1.0,-0.5827921628952026,0.2530445158481598,0.3297476470470428,0.0844588130712509,0.0,0.0,0.0840830728411674,24.808046340942383,25.0,-1.00922429561615,-3980.344970703125,35.838890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,303.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.0881139263510704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042633205652237,0.1042686626315116,-5.34630089532584e-06,0.0,8.942442946135998e-05,0.0,0.0,5.097012519836426,0.0,0.0,0.0,0.3030012249946594,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027601707261055,-209.88673400878903,294.89617919921875,0.5472960472106934,0.050000000745058,0.0458314530551433,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5472960472106934,0.050000000745058,0.0482627302408218,293.2794189453125,297.1499938964844,293.1499938964844,0.0040245740674436,-236.06759643554688,296.5896301269531,0.5472960472106934,0.050000000745058,0.0356466881930828,293.1160583496094,297.1499938964844,293.1499938964844,0.0797927975654602,-2016.936279296875,304.1465148925781,0.76902836561203,0.1343221664428711,0.127821072936058,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5472960472106934,0.050000000745058,0.2289376109838485,291.1144104003906,291.1499938964844,272.04998779296875,270.37420654296875,284.29962158203125,293.68231201171875,291.1145324707031,1.0,0.1589323729276657,0.9655585289001464,0.9655585289001464,1.0,1.0,-0.583820641040802,0.2535019814968109,0.3303186297416687,0.0846307650208473,0.0,0.0,0.0888377875089645,24.806686401367188,25.0,0.2301416397094726,-4018.31005859375,35.940528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,303.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0890199616551399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106222964823246,0.1062283143401146,-5.3492931328946725e-06,0.0,9.034394315676764e-05,0.0,0.0,5.197144985198975,0.0,0.0,0.0,0.3032885789871216,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027601707261055,-209.88673400878903,294.89617919921875,0.5472960472106934,0.050000000745058,0.0458314530551433,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5472960472106934,0.050000000745058,0.0482627302408218,293.2794189453125,297.1499938964844,293.1499938964844,0.0040245740674436,-236.06759643554688,296.5896301269531,0.5472960472106934,0.050000000745058,0.0356466881930828,293.1160583496094,297.1499938964844,293.1499938964844,0.0797927975654602,-2016.936279296875,304.1465148925781,0.76902836561203,0.1343221664428711,0.127821072936058,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5472960472106934,0.050000000745058,0.2289376109838485,291.1144104003906,291.1499938964844,272.04998779296875,270.37420654296875,284.29962158203125,293.68231201171875,291.1145324707031,1.0,0.1589323729276657,0.9655585289001464,0.9655585289001464,1.0,1.0,-0.583820641040802,0.2535019814968109,0.3303186297416687,0.0846307650208473,0.0,0.0,0.0888377875089645,24.806686401367188,25.0,0.2301416397094726,-4018.31005859375,35.940528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,303.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0890199616551399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106222964823246,0.1062283143401146,-5.3492931328946725e-06,0.0,9.034394315676764e-05,0.0,0.0,5.197144985198975,0.0,0.0,0.0,0.3032885789871216,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027637346647679,-210.1490936279297,294.9012145996094,0.5473573803901672,0.050000000745058,0.0458310097455978,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5473573803901672,0.050000000745058,0.0482622608542442,293.2752685546875,297.1499938964844,293.1499938964844,0.003998948726803,-234.62852478027344,296.5565795898437,0.5473573803901672,0.050000000745058,0.035646341741085,293.1153564453125,297.1499938964844,293.1499938964844,0.0805277153849601,-2031.1925048828125,304.1464538574219,0.7709426879882812,0.1353242099285125,0.128734290599823,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5473573803901672,0.050000000745058,0.2289353758096695,291.1152648925781,291.1499938964844,271.99334716796875,270.3319702148437,284.2514038085937,293.6410827636719,291.1155090332031,1.0,0.1590282320976257,0.9658495783805848,0.9658495783805848,1.0,1.0,-0.5849123597145081,0.2539856731891632,0.3309266865253448,0.0848167166113853,0.0,0.0,0.0934204533696174,24.803096771240234,25.0,1.343299150466919,-4056.123291015625,36.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,303.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.0899610295891761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081587001681327,0.1081640496850013,-5.352371317712823e-06,0.0,9.12990071810782e-05,0.0,0.0,5.296363353729248,0.0,0.0,0.0,0.303576111793518,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027637346647679,-210.1490936279297,294.9012145996094,0.5473573803901672,0.050000000745058,0.0458310097455978,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5473573803901672,0.050000000745058,0.0482622608542442,293.2752685546875,297.1499938964844,293.1499938964844,0.003998948726803,-234.62852478027344,296.5565795898437,0.5473573803901672,0.050000000745058,0.035646341741085,293.1153564453125,297.1499938964844,293.1499938964844,0.0805277153849601,-2031.1925048828125,304.1464538574219,0.7709426879882812,0.1353242099285125,0.128734290599823,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5473573803901672,0.050000000745058,0.2289353758096695,291.1152648925781,291.1499938964844,271.99334716796875,270.3319702148437,284.2514038085937,293.6410827636719,291.1155090332031,1.0,0.1590282320976257,0.9658495783805848,0.9658495783805848,1.0,1.0,-0.5849123597145081,0.2539856731891632,0.3309266865253448,0.0848167166113853,0.0,0.0,0.0934204533696174,24.803096771240234,25.0,1.343299150466919,-4056.123291015625,36.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,303.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.0899610295891761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081587001681327,0.1081640496850013,-5.352371317712823e-06,0.0,9.12990071810782e-05,0.0,0.0,5.296363353729248,0.0,0.0,0.0,0.303576111793518,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.002769507234916,-210.5751953125,294.9097595214844,0.547451913356781,0.050000000745058,0.0458303242921829,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.547451913356781,0.050000000745058,0.0482615381479263,293.2704162597656,297.1499938964844,293.1499938964844,0.0039759245701134,-233.3292694091797,296.5273132324219,0.547451913356781,0.050000000745058,0.0356458090245723,293.11407470703125,297.1499938964844,293.1499938964844,0.0813633203506469,-2047.437744140625,304.146240234375,0.7731592655181885,0.1364589929580688,0.1297790706157684,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.547451913356781,0.050000000745058,0.2289319634437561,291.1165466308594,291.1499938964844,271.9366760253906,270.2906799316406,284.2045593261719,293.60211181640625,291.1168518066406,1.0,0.1591284871101379,0.966140627861023,0.966140627861023,1.0,1.0,-0.5861597657203674,0.254534363746643,0.331625372171402,0.0850361585617065,0.0,0.0,0.0977925211191177,24.794443130493164,25.0,1.855584025382996,-4093.572265625,36.16333770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,304.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.0909245610237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100401133298873,0.1100454628467559,-5.3554090300167445e-06,0.0,9.22768740565516e-05,0.0,0.0,5.393027305603027,0.0,0.0,0.0,0.3038574755191803,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.002769507234916,-210.5751953125,294.9097595214844,0.547451913356781,0.050000000745058,0.0458303242921829,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.547451913356781,0.050000000745058,0.0482615381479263,293.2704162597656,297.1499938964844,293.1499938964844,0.0039759245701134,-233.3292694091797,296.5273132324219,0.547451913356781,0.050000000745058,0.0356458090245723,293.11407470703125,297.1499938964844,293.1499938964844,0.0813633203506469,-2047.437744140625,304.146240234375,0.7731592655181885,0.1364589929580688,0.1297790706157684,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.547451913356781,0.050000000745058,0.2289319634437561,291.1165466308594,291.1499938964844,271.9366760253906,270.2906799316406,284.2045593261719,293.60211181640625,291.1168518066406,1.0,0.1591284871101379,0.966140627861023,0.966140627861023,1.0,1.0,-0.5861597657203674,0.254534363746643,0.331625372171402,0.0850361585617065,0.0,0.0,0.0977925211191177,24.794443130493164,25.0,1.855584025382996,-4093.572265625,36.16333770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,304.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.0909245610237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100401133298873,0.1100454628467559,-5.3554090300167445e-06,0.0,9.22768740565516e-05,0.0,0.0,5.393027305603027,0.0,0.0,0.0,0.3038574755191803,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027731340378522,-210.8439178466797,294.9150695800781,0.5475062131881714,0.050000000745058,0.0458299331367015,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5475062131881714,0.050000000745058,0.0482611246407032,293.2677917480469,297.1499938964844,293.1499938964844,0.0039652837440371,-232.7274780273437,296.51385498046875,0.5475062131881714,0.050000000745058,0.0356455035507679,293.11334228515625,297.1499938964844,293.1499938964844,0.0818086862564086,-2056.108154296875,304.1461181640625,0.774345874786377,0.1370604038238525,0.1303368061780929,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5475062131881714,0.050000000745058,0.2289299964904785,291.1172180175781,291.1499938964844,271.9083251953125,270.2703857421875,284.1817321777344,293.5835876464844,291.1175231933594,1.0,0.1591805815696716,0.9662861824035645,0.9662861824035645,1.0,1.0,-0.5868253707885742,0.2548261880874634,0.3319991827011108,0.085155077278614,0.0,0.0,0.0999076440930366,24.789125442504883,25.0,1.9558626413345337,-4112.15673828125,36.22509002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924072265625,304.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.0914102718234062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109615415334701,0.1109668985009193,-5.356903784559108e-06,0.0,9.27698056329973e-05,0.0,0.0,5.440443515777588,0.0,0.0,0.0,0.3039957582950592,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027772379107773,-211.14862060546875,294.92108154296875,0.5475635528564453,0.050000000745058,0.0458295159041881,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5475635528564453,0.050000000745058,0.0482606887817382,293.2650756835937,297.1499938964844,293.1499938964844,0.0039552031084895,-232.1566772460937,296.5011291503906,0.5475635528564453,0.050000000745058,0.0356451794505119,293.112548828125,297.1499938964844,293.1499938964844,0.0822693035006523,-2065.0830078125,304.14599609375,0.7755743861198425,0.1376812607049942,0.1309139877557754,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5475635528564453,0.050000000745058,0.2289279252290725,291.117919921875,291.1499938964844,271.8800048828125,270.25030517578125,284.1592712402344,293.5657043457031,291.11822509765625,1.0,0.1592341363430023,0.9664287567138672,0.9664287567138672,1.0,1.0,-0.5875141620635986,0.2551275491714477,0.3323865830898285,0.0852791368961334,0.0,0.0,0.1019760221242904,24.783422470092773,25.0,1.9939781427383425,-4130.64990234375,36.28887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,304.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.0918964892625808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118700876832008,0.11187544465065,-5.358382622944191e-06,0.0,9.32632538024336e-05,0.0,0.0,5.487246036529541,0.0,0.0,0.0,0.3041324615478515,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027868333272635,-211.8629608154297,294.9349975585937,0.5476847290992737,0.050000000745058,0.045828640460968,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5476847290992737,0.050000000745058,0.0482597686350345,293.2593688964844,297.1499938964844,293.1499938964844,0.0039366749115288,-231.10592651367188,296.4778137207031,0.5476847290992737,0.050000000745058,0.0356444977223873,293.11083984375,297.1499938964844,293.1499938964844,0.083231396973133,-2083.8505859375,304.1457214355469,0.7781393527984619,0.1389753073453903,0.1321201473474502,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5476847290992737,0.050000000745058,0.2289235591888427,291.1192932128906,291.1499938964844,271.8233337402344,270.21075439453125,284.11541748046875,293.5317687988281,291.1195678710937,1.0,0.1593457758426666,0.9667139649391174,0.9667139649391174,1.0,1.0,-0.58895343542099,0.2557557821273803,0.3331976532936096,0.0855413675308227,0.0,0.0,0.1059763878583908,24.771333694458008,25.0,1.934148192405701,-4167.3623046875,36.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,304.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.0928641259670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113647848367691,0.1136532053351402,-5.361289368011057e-06,0.0,9.424528252566232e-05,0.0,0.0,5.578964710235596,0.0,0.0,0.0,0.3044008314609527,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027868333272635,-211.8629608154297,294.9349975585937,0.5476847290992737,0.050000000745058,0.045828640460968,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5476847290992737,0.050000000745058,0.0482597686350345,293.2593688964844,297.1499938964844,293.1499938964844,0.0039366749115288,-231.10592651367188,296.4778137207031,0.5476847290992737,0.050000000745058,0.0356444977223873,293.11083984375,297.1499938964844,293.1499938964844,0.083231396973133,-2083.8505859375,304.1457214355469,0.7781393527984619,0.1389753073453903,0.1321201473474502,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5476847290992737,0.050000000745058,0.2289235591888427,291.1192932128906,291.1499938964844,271.8233337402344,270.21075439453125,284.11541748046875,293.5317687988281,291.1195678710937,1.0,0.1593457758426666,0.9667139649391174,0.9667139649391174,1.0,1.0,-0.58895343542099,0.2557557821273803,0.3331976532936096,0.0855413675308227,0.0,0.0,0.1059763878583908,24.771333694458008,25.0,1.934148192405701,-4167.3623046875,36.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,304.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.0928641259670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113647848367691,0.1136532053351402,-5.361289368011057e-06,0.0,9.424528252566232e-05,0.0,0.0,5.578964710235596,0.0,0.0,0.0,0.3044008314609527,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027981721796095,-212.7095489501953,294.9512023925781,0.5478113889694214,0.050000000745058,0.0458277277648448,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5478113889694214,0.050000000745058,0.0482588037848472,293.2534484863281,297.1499938964844,293.1499938964844,0.0039201979525387,-230.1700897216797,296.4570617675781,0.5478113889694214,0.050000000745058,0.0356437899172306,293.10906982421875,297.1499938964844,293.1499938964844,0.0842408239841461,-2103.570556640625,304.1454772949219,0.7808240652084351,0.1403301507234573,0.1333858966827392,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5478113889694214,0.050000000745058,0.2289189994335174,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0728454589844,293.4999694824219,291.1208190917969,1.0,0.1594635397195816,0.9669991731643676,0.9669991731643676,1.0,1.0,-0.5904638171195984,0.2564132213592529,0.3340506255626678,0.0858203619718551,0.0,0.0,0.1098138019442558,24.758838653564453,25.0,1.764107346534729,-4203.7744140625,36.56277847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,304.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.0938168317079544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153780221939086,0.1153833866119384,-5.3641324484488e-06,0.0,9.521215542918073e-05,0.0,0.0,5.668405532836914,0.0,0.0,0.0,0.3046631813049316,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027981721796095,-212.7095489501953,294.9512023925781,0.5478113889694214,0.050000000745058,0.0458277277648448,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5478113889694214,0.050000000745058,0.0482588037848472,293.2534484863281,297.1499938964844,293.1499938964844,0.0039201979525387,-230.1700897216797,296.4570617675781,0.5478113889694214,0.050000000745058,0.0356437899172306,293.10906982421875,297.1499938964844,293.1499938964844,0.0842408239841461,-2103.570556640625,304.1454772949219,0.7808240652084351,0.1403301507234573,0.1333858966827392,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5478113889694214,0.050000000745058,0.2289189994335174,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0728454589844,293.4999694824219,291.1208190917969,1.0,0.1594635397195816,0.9669991731643676,0.9669991731643676,1.0,1.0,-0.5904638171195984,0.2564132213592529,0.3340506255626678,0.0858203619718551,0.0,0.0,0.1098138019442558,24.758838653564453,25.0,1.764107346534729,-4203.7744140625,36.56277847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,304.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.0938168317079544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153780221939086,0.1153833866119384,-5.3641324484488e-06,0.0,9.521215542918073e-05,0.0,0.0,5.668405532836914,0.0,0.0,0.0,0.3046631813049316,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028111685533076,-213.6820678710937,294.9696044921875,0.5479413270950317,0.050000000745058,0.0458267927169799,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5479413270950317,0.050000000745058,0.0482578203082084,293.2473449707031,297.1499938964844,293.1499938964844,0.0039056558161973,-229.34329223632807,296.4387512207031,0.5479413270950317,0.050000000745058,0.0356430597603321,293.10723876953125,297.1499938964844,293.1499938964844,0.0852917209267616,-2124.128173828125,304.1452331542969,0.783608078956604,0.1417383104562759,0.134703516960144,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5479413270950317,0.050000000745058,0.2289143204689026,291.1216735839844,291.1499938964844,271.7099914550781,270.1338806152344,284.03143310546875,293.4701843261719,291.1219177246094,1.0,0.1595873385667801,0.967277765274048,0.967277765274048,1.0,1.0,-0.5920363068580627,0.2570958435535431,0.3349404633045196,0.0861143842339515,0.0,0.0,0.1135104894638061,24.74631118774414,25.0,1.5528233051300049,-4239.96337890625,36.709991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.0947468131780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117067627608776,0.1170729920268058,-5.3669200497097336e-06,0.0,9.615597082301974e-05,0.0,0.0,5.755918502807617,0.0,0.0,0.0,0.3049204051494598,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028111685533076,-213.6820678710937,294.9696044921875,0.5479413270950317,0.050000000745058,0.0458267927169799,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5479413270950317,0.050000000745058,0.0482578203082084,293.2473449707031,297.1499938964844,293.1499938964844,0.0039056558161973,-229.34329223632807,296.4387512207031,0.5479413270950317,0.050000000745058,0.0356430597603321,293.10723876953125,297.1499938964844,293.1499938964844,0.0852917209267616,-2124.128173828125,304.1452331542969,0.783608078956604,0.1417383104562759,0.134703516960144,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5479413270950317,0.050000000745058,0.2289143204689026,291.1216735839844,291.1499938964844,271.7099914550781,270.1338806152344,284.03143310546875,293.4701843261719,291.1219177246094,1.0,0.1595873385667801,0.967277765274048,0.967277765274048,1.0,1.0,-0.5920363068580627,0.2570958435535431,0.3349404633045196,0.0861143842339515,0.0,0.0,0.1135104894638061,24.74631118774414,25.0,1.5528233051300049,-4239.96337890625,36.709991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.0947468131780624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117067627608776,0.1170729920268058,-5.3669200497097336e-06,0.0,9.615597082301974e-05,0.0,0.0,5.755918502807617,0.0,0.0,0.0,0.3049204051494598,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028258094098418,-214.779541015625,294.9900817871094,0.5480731129646301,0.050000000745058,0.0458258427679538,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5480731129646301,0.050000000745058,0.0482568219304084,293.2411499023437,297.1499938964844,293.1499938964844,0.0038930193986743,-228.624267578125,296.4227905273437,0.5480731129646301,0.050000000745058,0.035642322152853,293.1053771972656,297.1499938964844,293.1499938964844,0.0863808840513229,-2145.458984375,304.1449890136719,0.7864787578582764,0.1431956589221954,0.1360687911510467,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5480731129646301,0.050000000745058,0.2289095818996429,291.1226806640625,291.1499938964844,271.6533203125,270.0964050292969,283.9911499023437,293.4422302246094,291.1228942871094,1.0,0.1597172021865844,0.9675564169883728,0.9675564169883728,1.0,1.0,-0.5936658382415771,0.2578015923500061,0.3358642756938934,0.086422711610794,0.0,0.0,0.1170829162001609,24.73398780822754,25.0,1.338573694229126,-4275.96875,36.86366653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,304.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0956481397151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187219470739364,0.1187273189425468,-5.369661266740877e-06,0.0,9.707070421427488e-05,0.0,0.0,5.841768264770508,0.0,0.0,0.0,0.3051730990409851,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028258094098418,-214.779541015625,294.9900817871094,0.5480731129646301,0.050000000745058,0.0458258427679538,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5480731129646301,0.050000000745058,0.0482568219304084,293.2411499023437,297.1499938964844,293.1499938964844,0.0038930193986743,-228.624267578125,296.4227905273437,0.5480731129646301,0.050000000745058,0.035642322152853,293.1053771972656,297.1499938964844,293.1499938964844,0.0863808840513229,-2145.458984375,304.1449890136719,0.7864787578582764,0.1431956589221954,0.1360687911510467,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5480731129646301,0.050000000745058,0.2289095818996429,291.1226806640625,291.1499938964844,271.6533203125,270.0964050292969,283.9911499023437,293.4422302246094,291.1228942871094,1.0,0.1597172021865844,0.9675564169883728,0.9675564169883728,1.0,1.0,-0.5936658382415771,0.2578015923500061,0.3358642756938934,0.086422711610794,0.0,0.0,0.1170829162001609,24.73398780822754,25.0,1.338573694229126,-4275.96875,36.86366653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,304.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0956481397151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187219470739364,0.1187273189425468,-5.369661266740877e-06,0.0,9.707070421427488e-05,0.0,0.0,5.841768264770508,0.0,0.0,0.0,0.3051730990409851,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028337382245808,-215.3744506835937,295.0011291503906,0.5481393933296204,0.050000000745058,0.0458253696560859,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5481393933296204,0.050000000745058,0.0482563190162181,293.2380065917969,297.1499938964844,293.1499938964844,0.0038874014280736,-228.3043975830078,296.41571044921875,0.5481393933296204,0.050000000745058,0.0356419533491134,293.1044616699219,297.1499938964844,293.1499938964844,0.0869388505816459,-2156.394775390625,304.1448974609375,0.7879428863525391,0.1439415365457534,0.1367680579423904,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5481393933296204,0.050000000745058,0.2289071977138519,291.1231384277344,291.1499938964844,271.625,270.077880859375,283.9714050292969,293.4289245605469,291.1233215332031,1.0,0.1597843766212463,0.9676957130432128,0.9676957130432128,1.0,1.0,-0.5945005416870117,0.2581625282764435,0.3363380432128906,0.0865819826722145,0.0,0.0,0.1188280060887336,24.72794914245605,25.0,1.2381718158721924,-4293.91259765625,36.94284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210205078125,304.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.0960870236158371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119537815451622,0.1195431873202323,-5.371017323341221e-06,0.0,9.751610923558474e-05,0.0,0.0,5.884167671203613,0.0,0.0,0.0,0.3052979409694671,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028420500457286,-215.99839782714844,295.0126647949219,0.5482058525085449,0.050000000745058,0.0458248928189277,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5482058525085449,0.050000000745058,0.0482558161020278,293.23486328125,297.1499938964844,293.1499938964844,0.0038822272326797,-228.0096740722656,296.4091491699219,0.5482058525085449,0.050000000745058,0.0356415808200836,293.1035461425781,297.1499938964844,293.1499938964844,0.0875048711895942,-2167.493408203125,304.1448059082031,0.7894235253334045,0.144697830080986,0.1374773383140564,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5482058525085449,0.050000000745058,0.2289048135280609,291.12353515625,291.1499938964844,271.5966796875,270.0595092773437,283.9518737792969,293.416015625,291.12371826171875,1.0,0.1598529517650604,0.96783185005188,0.96783185005188,1.0,1.0,-0.5953472852706909,0.2585282325744629,0.3368190824985504,0.086744375526905,0.0,0.0,0.1205494552850723,24.72200393676757,25.0,1.1443616151809692,-4311.82568359375,37.023468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,304.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.096518188714981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203476786613464,0.1203530505299568,-5.37236610398395e-06,0.0,9.795369260245934e-05,0.0,0.0,5.926294803619385,0.0,0.0,0.0,0.3054219782352447,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028598569333553,-217.3358764648437,295.0372314453125,0.5483388900756836,0.050000000745058,0.045823935419321,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5483388900756836,0.050000000745058,0.0482548102736473,293.228515625,297.1499938964844,293.1499938964844,0.0038732336834073,-227.49703979492188,296.3977355957031,0.5483388900756836,0.050000000745058,0.0356408394873142,293.10174560546875,297.1499938964844,293.1499938964844,0.0886609181761741,-2190.17333984375,304.14459228515625,0.7924318909645081,0.1462412476539611,0.1389256119728088,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5483388900756836,0.050000000745058,0.2289000451564788,291.124267578125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136047363281,293.39141845703125,291.1244201660156,1.0,0.15999436378479,0.9681040644645692,0.9681040644645692,1.0,1.0,-0.597076416015625,0.259273886680603,0.3378024995326996,0.0870786011219024,0.0,0.0,0.1239257752895355,24.710437774658203,25.0,0.976250946521759,-4347.546875,37.18909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,304.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.0973568856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219508051872253,0.1219561770558357,-5.3750432016386185e-06,0.0,9.880485595203936e-05,0.0,0.0,6.009800910949707,0.0,0.0,0.0,0.3056679666042328,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028598569333553,-217.3358764648437,295.0372314453125,0.5483388900756836,0.050000000745058,0.045823935419321,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5483388900756836,0.050000000745058,0.0482548102736473,293.228515625,297.1499938964844,293.1499938964844,0.0038732336834073,-227.49703979492188,296.3977355957031,0.5483388900756836,0.050000000745058,0.0356408394873142,293.10174560546875,297.1499938964844,293.1499938964844,0.0886609181761741,-2190.17333984375,304.14459228515625,0.7924318909645081,0.1462412476539611,0.1389256119728088,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5483388900756836,0.050000000745058,0.2289000451564788,291.124267578125,291.1499938964844,271.5400085449219,270.0230712890625,283.9136047363281,293.39141845703125,291.1244201660156,1.0,0.15999436378479,0.9681040644645692,0.9681040644645692,1.0,1.0,-0.597076416015625,0.259273886680603,0.3378024995326996,0.0870786011219024,0.0,0.0,0.1239257752895355,24.710437774658203,25.0,0.976250946521759,-4347.546875,37.18909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,304.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.0973568856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219508051872253,0.1219561770558357,-5.3750432016386185e-06,0.0,9.880485595203936e-05,0.0,0.0,6.009800910949707,0.0,0.0,0.0,0.3056679666042328,4.0,0.0,1.0
