time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028791869990527,-218.78843688964844,295.0638122558594,0.548471987247467,0.050000000745058,0.0458229817450046,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.548471987247467,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038659807760268,-227.08311462402344,296.3885192871094,0.548471987247467,0.050000000745058,0.0356400981545448,293.0999755859375,297.1499938964844,293.1499938964844,0.0898464918136596,-2213.44384765625,304.1444396972656,0.7954939603805542,0.1478225588798523,0.1404103338718414,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.548471987247467,0.050000000745058,0.228895291686058,291.1249084472656,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.3683776855469,291.1250305175781,1.0,0.1601411253213882,0.9683763384819032,0.9683763384819032,1.0,1.0,-0.5988492369651794,0.2600370049476623,0.3388122320175171,0.0874247103929519,0.0,0.0,0.127225637435913,24.699317932128903,25.0,0.8327382206916809,-4383.13916015625,37.36022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0981665626168251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235367208719253,0.1235421001911163,-5.377701654651901e-06,0.0,9.96265807771124e-05,0.0,0.0,6.092566013336182,0.0,0.0,0.0,0.3059118688106537,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028791869990527,-218.78843688964844,295.0638122558594,0.548471987247467,0.050000000745058,0.0458229817450046,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.548471987247467,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038659807760268,-227.08311462402344,296.3885192871094,0.548471987247467,0.050000000745058,0.0356400981545448,293.0999755859375,297.1499938964844,293.1499938964844,0.0898464918136596,-2213.44384765625,304.1444396972656,0.7954939603805542,0.1478225588798523,0.1404103338718414,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.548471987247467,0.050000000745058,0.228895291686058,291.1249084472656,291.1499938964844,271.4833374023437,269.9870910644531,283.8762512207031,293.3683776855469,291.1250305175781,1.0,0.1601411253213882,0.9683763384819032,0.9683763384819032,1.0,1.0,-0.5988492369651794,0.2600370049476623,0.3388122320175171,0.0874247103929519,0.0,0.0,0.127225637435913,24.699317932128903,25.0,0.8327382206916809,-4383.13916015625,37.36022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0981665626168251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235367208719253,0.1235421001911163,-5.377701654651901e-06,0.0,9.96265807771124e-05,0.0,0.0,6.092566013336182,0.0,0.0,0.0,0.3059118688106537,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029000299982726,-220.3550720214844,295.09234619140625,0.5486049652099609,0.050000000745058,0.0458220317959785,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486049652099609,0.050000000745058,0.0482528060674667,293.2158203125,297.1499938964844,293.1499938964844,0.0038604496512562,-226.766845703125,296.3814697265625,0.5486049652099609,0.050000000745058,0.0356393568217754,293.0982666015625,297.1499938964844,293.1499938964844,0.0910600200295448,-2237.26806640625,304.1442565917969,0.7986021041870117,0.1494394987821579,0.1419292390346527,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486049652099609,0.050000000745058,0.2288905382156372,291.1254577636719,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468017578125,291.1255798339844,1.0,0.1602930575609207,0.9686426520347596,0.9686426520347596,1.0,1.0,-0.6006631255149841,0.2608163356781006,0.3398468196392059,0.0877821072936058,0.0,0.0,0.1304599046707153,24.688663482666016,25.0,0.7070661783218384,-4418.5986328125,37.5366439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,304.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.098950520157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096725463867,0.1251150518655777,-5.380349193728762e-06,0.0,0.0001004221994662,0.0,0.0,6.174807548522949,0.0,0.0,0.0,0.3061543703079223,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029000299982726,-220.3550720214844,295.09234619140625,0.5486049652099609,0.050000000745058,0.0458220317959785,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486049652099609,0.050000000745058,0.0482528060674667,293.2158203125,297.1499938964844,293.1499938964844,0.0038604496512562,-226.766845703125,296.3814697265625,0.5486049652099609,0.050000000745058,0.0356393568217754,293.0982666015625,297.1499938964844,293.1499938964844,0.0910600200295448,-2237.26806640625,304.1442565917969,0.7986021041870117,0.1494394987821579,0.1419292390346527,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5486049652099609,0.050000000745058,0.2288905382156372,291.1254577636719,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,293.3468017578125,291.1255798339844,1.0,0.1602930575609207,0.9686426520347596,0.9686426520347596,1.0,1.0,-0.6006631255149841,0.2608163356781006,0.3398468196392059,0.0877821072936058,0.0,0.0,0.1304599046707153,24.688663482666016,25.0,0.7070661783218384,-4418.5986328125,37.5366439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,304.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.098950520157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096725463867,0.1251150518655777,-5.380349193728762e-06,0.0,0.0001004221994662,0.0,0.0,6.174807548522949,0.0,0.0,0.0,0.3061543703079223,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029224040918052,-222.0369873046875,295.12286376953125,0.5487375855445862,0.050000000745058,0.0458210818469524,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5487375855445862,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.003856653580442,-226.54901123046875,296.37664794921875,0.5487375855445862,0.050000000745058,0.0356386192142963,293.0965881347656,297.1499938964844,293.1499938964844,0.0923006609082222,-2261.62255859375,304.14410400390625,0.801750123500824,0.1510905623435974,0.1434808820486068,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5487375855445862,0.050000000745058,0.2288857996463775,291.1259155273437,291.1499938964844,271.3699951171875,269.9161682128906,283.80419921875,293.32666015625,291.1260070800781,1.0,0.1604499965906143,0.968908965587616,0.968908965587616,1.0,1.0,-0.6025163531303406,0.2616112232208252,0.3409051597118377,0.0881505385041236,0.0,0.0,0.1336381584405899,24.67848396301269,25.0,0.5919696688652039,-4453.92041015625,37.718238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0997127890586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266733855009079,0.1266787648200988,-5.382991730584763e-06,0.0,0.0001011958011076,0.0,0.0,6.256720542907715,0.0,0.0,0.0,0.3063960075378418,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029224040918052,-222.0369873046875,295.12286376953125,0.5487375855445862,0.050000000745058,0.0458210818469524,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5487375855445862,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.003856653580442,-226.54901123046875,296.37664794921875,0.5487375855445862,0.050000000745058,0.0356386192142963,293.0965881347656,297.1499938964844,293.1499938964844,0.0923006609082222,-2261.62255859375,304.14410400390625,0.801750123500824,0.1510905623435974,0.1434808820486068,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5487375855445862,0.050000000745058,0.2288857996463775,291.1259155273437,291.1499938964844,271.3699951171875,269.9161682128906,283.80419921875,293.32666015625,291.1260070800781,1.0,0.1604499965906143,0.968908965587616,0.968908965587616,1.0,1.0,-0.6025163531303406,0.2616112232208252,0.3409051597118377,0.0881505385041236,0.0,0.0,0.1336381584405899,24.67848396301269,25.0,0.5919696688652039,-4453.92041015625,37.718238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0997127890586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266733855009079,0.1266787648200988,-5.382991730584763e-06,0.0,0.0001011958011076,0.0,0.0,6.256720542907715,0.0,0.0,0.0,0.3063960075378418,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029341683257371,-222.9212951660156,295.1388854980469,0.5488038063049316,0.050000000745058,0.0458206124603748,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5488038063049316,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.0038554067723453,-226.4770355224609,296.3750305175781,0.5488038063049316,0.050000000745058,0.035638254135847,293.09576416015625,297.1499938964844,293.1499938964844,0.092930868268013,-2273.990478515625,304.14404296875,0.8033372163772583,0.1519283801317215,0.1442684978246688,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5488038063049316,0.050000000745058,0.2288834452629089,291.1261291503906,291.1499938964844,271.3416748046875,269.89862060546875,283.7867126464844,293.317138671875,291.1261901855469,1.0,0.1605302989482879,0.9690421223640442,0.9690421223640442,1.0,1.0,-0.6034571528434753,0.2620142698287964,0.3414428532123565,0.0883387699723243,0.0,0.0,0.1352093964815139,24.67357063293457,25.0,0.5395825505256653,-4471.533203125,37.81093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1000873520970344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274531185626983,0.1274584978818893,-5.38431368113379e-06,0.0,0.0001015759407891,0.0,0.0,6.297623157501221,0.0,0.0,0.0,0.3065167069435119,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.002946293214336,-223.8326416015625,295.1553649902344,0.5488699674606323,0.050000000745058,0.0458201393485069,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5488699674606323,0.050000000745058,0.048250813037157,293.2030639648437,297.1499938964844,293.1499938964844,0.0038545685820281,-226.4282684326172,296.3739624023437,0.5488699674606323,0.050000000745058,0.0356378853321075,293.094970703125,297.1499938964844,293.1499938964844,0.0935671031475067,-2286.472900390625,304.1439514160156,0.8049309253692627,0.1527736335992813,0.1450631916522979,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5488699674606323,0.050000000745058,0.2288810759782791,291.1263122558594,291.1499938964844,271.3133239746094,269.881103515625,283.7694396972656,293.30792236328125,291.1263732910156,1.0,0.1606117188930511,0.9691712856292723,0.9691712856292723,1.0,1.0,-0.6044064164161682,0.2624206244945526,0.341985821723938,0.088529422879219,0.0,0.0,0.1367707401514053,24.66876602172852,25.0,0.4916959702968597,-4489.1220703125,37.90478897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,304.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1004586592316627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282323896884918,0.1282377690076828,-5.3856369959248696e-06,0.0,0.000101952762634,0.0,0.0,6.338540077209473,0.0,0.0,0.0,0.3066374957561493,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029721558094024,-225.7730712890625,295.1905822753906,0.5490056276321411,0.050000000745058,0.0458191707730293,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5490056276321411,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038544400595128,-226.4151763916016,296.3739318847656,0.5490056276321411,0.050000000745058,0.0356371328234672,293.0932922363281,297.1499938964844,293.1499938964844,0.0948647260665893,-2311.910888671875,304.1438293457031,0.8081375360488892,0.1545085459947586,0.1466865539550781,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5490056276321411,0.050000000745058,0.2288762480020523,291.1269226074219,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1271667480469,1.0,0.1607782244682312,0.9694296717643738,0.9694296717643738,1.0,1.0,-0.606345534324646,0.2632496953010559,0.3430958092212677,0.0889211967587471,0.0,0.0,0.1398112028837204,24.658918380737305,25.0,1.3341283798217771,-4523.09130859375,38.09700393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,304.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.101192407310009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297759562730789,0.1297813504934311,-5.3882845350017305e-06,0.0,0.000102697427792,0.0,0.0,6.419724464416504,0.0,0.0,0.0,0.3068773150444031,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029721558094024,-225.7730712890625,295.1905822753906,0.5490056276321411,0.050000000745058,0.0458191707730293,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5490056276321411,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038544400595128,-226.4151763916016,296.3739318847656,0.5490056276321411,0.050000000745058,0.0356371328234672,293.0932922363281,297.1499938964844,293.1499938964844,0.0948647260665893,-2311.910888671875,304.1438293457031,0.8081375360488892,0.1545085459947586,0.1466865539550781,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5490056276321411,0.050000000745058,0.2288762480020523,291.1269226074219,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1271667480469,1.0,0.1607782244682312,0.9694296717643738,0.9694296717643738,1.0,1.0,-0.606345534324646,0.2632496953010559,0.3430958092212677,0.0889211967587471,0.0,0.0,0.1398112028837204,24.658918380737305,25.0,1.3341283798217771,-4523.09130859375,38.09700393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,304.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.101192407310009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297759562730789,0.1297813504934311,-5.3882845350017305e-06,0.0,0.000102697427792,0.0,0.0,6.419724464416504,0.0,0.0,0.0,0.3068773150444031,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030000321567058,-227.855712890625,295.2292175292969,0.5491500496864319,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5491500496864319,0.050000000745058,0.0482487119734287,293.1899719238281,297.1499938964844,293.1499938964844,0.0038561075925827,-226.4955444335937,296.3770751953125,0.5491500496864319,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962035059928894,-2338.112548828125,304.1436462402344,0.8113592863082886,0.1563039869070053,0.1483693867921829,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5491500496864319,0.050000000745058,0.2288711220026016,291.12847900390625,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1288452148437,1.0,0.1609499156475067,0.96968811750412,0.96968811750412,1.0,1.0,-0.6083554029464722,0.2641077935695648,0.3442476391792297,0.0893304422497749,0.0,0.0,0.1425783783197403,24.64811897277832,25.0,2.090481996536255,-4555.59423828125,38.2963752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1019137576222419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312211900949478,0.1312265843153,-5.390848855313379e-06,0.0,0.0001034295128192,0.0,0.0,6.49596643447876,0.0,0.0,0.0,0.3071034848690033,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030000321567058,-227.855712890625,295.2292175292969,0.5491500496864319,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5491500496864319,0.050000000745058,0.0482487119734287,293.1899719238281,297.1499938964844,293.1499938964844,0.0038561075925827,-226.4955444335937,296.3770751953125,0.5491500496864319,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962035059928894,-2338.112548828125,304.1436462402344,0.8113592863082886,0.1563039869070053,0.1483693867921829,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5491500496864319,0.050000000745058,0.2288711220026016,291.12847900390625,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1288452148437,1.0,0.1609499156475067,0.96968811750412,0.96968811750412,1.0,1.0,-0.6083554029464722,0.2641077935695648,0.3442476391792297,0.0893304422497749,0.0,0.0,0.1425783783197403,24.64811897277832,25.0,2.090481996536255,-4555.59423828125,38.2963752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,304.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1019137576222419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312211900949478,0.1312265843153,-5.390848855313379e-06,0.0,0.0001034295128192,0.0,0.0,6.49596643447876,0.0,0.0,0.0,0.3071034848690033,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030295350588858,-230.0619354248047,295.2701110839844,0.5492966771125793,0.050000000745058,0.0458171032369136,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5492966771125793,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038596184458583,-226.68289184570312,296.3824768066406,0.5492966771125793,0.050000000745058,0.0356355234980583,293.0897827148437,297.1499938964844,293.1499938964844,0.0975802689790725,-2365.019775390625,304.1434631347656,0.8145663142204285,0.1581378281116485,0.1500932723283767,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5492966771125793,0.050000000745058,0.2288659214973449,291.1298217773437,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1300048828125,1.0,0.1611268818378448,0.9699403643608092,0.9699403643608092,1.0,1.0,-0.6104145050048828,0.2649856507778168,0.3454288244247436,0.0897525995969772,0.0,0.0,0.1451727300882339,24.63741874694824,25.0,1.5362063646316528,-4586.76953125,38.50178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,304.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1026195511221885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325674504041671,0.1325728446245193,-5.393236278905533e-06,0.0,0.0001041458017425,0.0,0.0,6.5671000480651855,0.0,0.0,0.0,0.307314932346344,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030295350588858,-230.0619354248047,295.2701110839844,0.5492966771125793,0.050000000745058,0.0458171032369136,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5492966771125793,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038596184458583,-226.68289184570312,296.3824768066406,0.5492966771125793,0.050000000745058,0.0356355234980583,293.0897827148437,297.1499938964844,293.1499938964844,0.0975802689790725,-2365.019775390625,304.1434631347656,0.8145663142204285,0.1581378281116485,0.1500932723283767,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5492966771125793,0.050000000745058,0.2288659214973449,291.1298217773437,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1300048828125,1.0,0.1611268818378448,0.9699403643608092,0.9699403643608092,1.0,1.0,-0.6104145050048828,0.2649856507778168,0.3454288244247436,0.0897525995969772,0.0,0.0,0.1451727300882339,24.63741874694824,25.0,1.5362063646316528,-4586.76953125,38.50178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,304.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1026195511221885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325674504041671,0.1325728446245193,-5.393236278905533e-06,0.0,0.0001041458017425,0.0,0.0,6.5671000480651855,0.0,0.0,0.0,0.307314932346344,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030607774388045,-232.4031982421875,295.31268310546875,0.5494420528411865,0.050000000745058,0.045816071331501,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.0482465289533138,293.1766662597656,297.1499938964844,293.1499938964844,0.0038650080095976,-226.98231506347656,296.3897399902344,0.5494420528411865,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989889502525329,-2392.5029296875,304.143310546875,0.8177469372749329,0.1599995642900467,0.151845321059227,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.2288607656955719,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.13043212890625,1.0,0.1613087207078933,0.9701926112174988,0.9701926112174988,1.0,1.0,-0.6125074625015259,0.2658769786357879,0.3466304540634155,0.0901845321059227,0.0,0.0,0.1477454900741577,24.627336502075195,25.0,0.6384962797164917,-4617.89697265625,38.71223068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1033089011907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339001208543777,0.1339055150747299,-5.395550033426844e-06,0.0,0.000104845399619,0.0,0.0,6.637565612792969,0.0,0.0,0.0,0.3075237572193146,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030607774388045,-232.4031982421875,295.31268310546875,0.5494420528411865,0.050000000745058,0.045816071331501,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.0482465289533138,293.1766662597656,297.1499938964844,293.1499938964844,0.0038650080095976,-226.98231506347656,296.3897399902344,0.5494420528411865,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989889502525329,-2392.5029296875,304.143310546875,0.8177469372749329,0.1599995642900467,0.151845321059227,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.2288607656955719,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.13043212890625,1.0,0.1613087207078933,0.9701926112174988,0.9701926112174988,1.0,1.0,-0.6125074625015259,0.2658769786357879,0.3466304540634155,0.0901845321059227,0.0,0.0,0.1477454900741577,24.627336502075195,25.0,0.6384962797164917,-4617.89697265625,38.71223068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1033089011907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339001208543777,0.1339055150747299,-5.395550033426844e-06,0.0,0.000104845399619,0.0,0.0,6.637565612792969,0.0,0.0,0.0,0.3075237572193146,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030770660378038,-233.6249389648437,295.3345947265625,0.5495139956474304,0.050000000745058,0.0458155609667301,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495139956474304,0.050000000745058,0.0482459925115108,293.1733703613281,297.1499938964844,293.1499938964844,0.0038684227038174,-227.17433166503903,296.39410400390625,0.5495139956474304,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0997039824724197,-2406.4287109375,304.1432189941406,0.8193291425704956,0.1609397977590561,0.1527305394411087,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495139956474304,0.050000000745058,0.2288582175970077,291.13043212890625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.13043212890625,1.0,0.1614014357328415,0.9703187942504884,0.9703187942504884,1.0,1.0,-0.6135650277137756,0.2663270235061645,0.3472380042076111,0.0904038250446319,0.0,0.0,0.1490435749292373,24.622577667236328,25.0,0.2558903992176056,-4633.62939453125,38.81924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,304.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1036482155323028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345749199390411,0.1345803141593933,-5.396712367655709e-06,0.0,0.000105189763417,0.0,0.0,6.673275947570801,0.0,0.0,0.0,0.3076294362545013,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030937297269701,-234.87506103515625,295.35699462890625,0.5495853424072266,0.050000000745058,0.0458150580525398,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5495853424072266,0.050000000745058,0.0482454597949981,293.1700439453125,297.1499938964844,293.1499938964844,0.0038722874596714,-227.3924255371093,296.39898681640625,0.5495853424072266,0.050000000745058,0.0356339327991008,293.0865783691406,297.1499938964844,293.1499938964844,0.1004252955317497,-2420.457275390625,304.14312744140625,0.820906937122345,0.1618856787681579,0.1536211818456649,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5495853424072266,0.050000000745058,0.228855699300766,291.1304016113281,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2815856933594,291.13037109375,1.0,0.1614952534437179,0.9704411625862122,0.9704411625862122,1.0,1.0,-0.6146291494369507,0.2667795717716217,0.3478495478630066,0.0906250774860382,0.0,0.0,0.1503547132015228,24.61800575256348,25.0,-0.0458894856274127,-4649.5166015625,38.9273567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,304.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.1039850786328315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135259062051773,0.1352644562721252,-5.397888799052453e-06,0.0,0.0001055316388374,0.0,0.0,6.709506034851074,0.0,0.0,0.0,0.3077366352081299,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031282030977308,-237.46066284179688,295.40313720703125,0.5497265458106995,0.050000000745058,0.0458140596747398,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5497265458106995,0.050000000745058,0.048244409263134,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813073188066,-227.9023895263672,296.41033935546875,0.5497265458106995,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018847078084945,-2448.776611328125,304.1430053710937,0.8240530490875244,0.1637925505638122,0.1554171741008758,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5497265458106995,0.050000000745058,0.228850707411766,291.130126953125,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1300964355469,1.0,0.161685898900032,0.9706859588623048,0.9706859588623048,1.0,1.0,-0.6167751550674438,0.2676916122436523,0.3490835130214691,0.0910732448101043,0.0,0.0,0.1530180722475052,24.609363555908203,25.0,-0.403993546962738,-4681.7744140625,39.14666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,304.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1046550795435905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366588175296783,0.1366642117500305,-5.400298050517449e-06,0.0,0.0001062116061802,0.0,0.0,6.783725261688232,0.0,0.0,0.0,0.3079562485218048,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031282030977308,-237.46066284179688,295.40313720703125,0.5497265458106995,0.050000000745058,0.0458140596747398,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5497265458106995,0.050000000745058,0.048244409263134,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813073188066,-227.9023895263672,296.41033935546875,0.5497265458106995,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018847078084945,-2448.776611328125,304.1430053710937,0.8240530490875244,0.1637925505638122,0.1554171741008758,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5497265458106995,0.050000000745058,0.228850707411766,291.130126953125,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1300964355469,1.0,0.161685898900032,0.9706859588623048,0.9706859588623048,1.0,1.0,-0.6167751550674438,0.2676916122436523,0.3490835130214691,0.0910732448101043,0.0,0.0,0.1530180722475052,24.609363555908203,25.0,-0.403993546962738,-4681.7744140625,39.14666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,304.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1046550795435905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366588175296783,0.1366642117500305,-5.400298050517449e-06,0.0,0.0001062116061802,0.0,0.0,6.783725261688232,0.0,0.0,0.0,0.3079562485218048,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031642280519008,-240.16021728515625,295.45123291015625,0.5498658418655396,0.050000000745058,0.045813076198101,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5498658418655396,0.050000000745058,0.048243373632431,293.15679931640625,297.1499938964844,293.1499938964844,0.0038920710794627,-228.5106811523437,296.4238586425781,0.5498658418655396,0.050000000745058,0.0356323905289173,293.0837097167969,297.1499938964844,293.1499938964844,0.1033646389842033,-2477.40478515625,304.1428527832031,0.8271938562393188,0.1657188683748245,0.1572318822145462,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5498658418655396,0.050000000745058,0.228845790028572,291.1298217773437,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1297607421875,1.0,0.1618804484605789,0.970930814743042,0.970930814743042,1.0,1.0,-0.6189437508583069,0.2686124742031097,0.3503312468528747,0.0915286689996719,0.0,0.0,0.1557313352823257,24.601381301879883,25.0,-0.4795497059822082,-4714.6328125,39.369998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1053257063031196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381010264158249,0.1381064355373382,-5.402792794484412e-06,0.0,0.0001068922065314,0.0,0.0,6.86033821105957,0.0,0.0,0.0,0.3081831037998199,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031642280519008,-240.16021728515625,295.45123291015625,0.5498658418655396,0.050000000745058,0.045813076198101,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5498658418655396,0.050000000745058,0.048243373632431,293.15679931640625,297.1499938964844,293.1499938964844,0.0038920710794627,-228.5106811523437,296.4238586425781,0.5498658418655396,0.050000000745058,0.0356323905289173,293.0837097167969,297.1499938964844,293.1499938964844,0.1033646389842033,-2477.40478515625,304.1428527832031,0.8271938562393188,0.1657188683748245,0.1572318822145462,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5498658418655396,0.050000000745058,0.228845790028572,291.1298217773437,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1297607421875,1.0,0.1618804484605789,0.970930814743042,0.970930814743042,1.0,1.0,-0.6189437508583069,0.2686124742031097,0.3503312468528747,0.0915286689996719,0.0,0.0,0.1557313352823257,24.601381301879883,25.0,-0.4795497059822082,-4714.6328125,39.369998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1053257063031196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381010264158249,0.1381064355373382,-5.402792794484412e-06,0.0,0.0001068922065314,0.0,0.0,6.86033821105957,0.0,0.0,0.0,0.3081831037998199,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032017494086176,-242.96807861328125,295.5013427734375,0.5500034093856812,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5500034093856812,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.0039045410230755,-229.2139892578125,296.43963623046875,0.5500034093856812,0.050000000745058,0.035631638020277,293.0823974609375,297.1499938964844,293.1499938964844,0.1048629209399223,-2506.29638671875,304.14276123046875,0.8303362727165222,0.1676630824804306,0.1590638011693954,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5500034093856812,0.050000000745058,0.228840947151184,291.1295471191406,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1295166015625,1.0,0.1620786190032959,0.9711692333221436,0.9711692333221436,1.0,1.0,-0.6211330890655518,0.269541323184967,0.3515917658805847,0.0919908285140991,0.0,0.0,0.1584785133600235,24.593997955322266,25.0,-0.3921196758747101,-4747.9541015625,39.597129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,304.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1060036793351173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139579102396965,0.1395844966173172,-5.405370302469237e-06,0.0,0.0001075802574632,0.0,0.0,6.939014434814453,0.0,0.0,0.0,0.308416336774826,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032017494086176,-242.96807861328125,295.5013427734375,0.5500034093856812,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5500034093856812,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.0039045410230755,-229.2139892578125,296.43963623046875,0.5500034093856812,0.050000000745058,0.035631638020277,293.0823974609375,297.1499938964844,293.1499938964844,0.1048629209399223,-2506.29638671875,304.14276123046875,0.8303362727165222,0.1676630824804306,0.1590638011693954,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5500034093856812,0.050000000745058,0.228840947151184,291.1295471191406,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1295166015625,1.0,0.1620786190032959,0.9711692333221436,0.9711692333221436,1.0,1.0,-0.6211330890655518,0.269541323184967,0.3515917658805847,0.0919908285140991,0.0,0.0,0.1584785133600235,24.593997955322266,25.0,-0.3921196758747101,-4747.9541015625,39.597129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,304.8454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1060036793351173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139579102396965,0.1395844966173172,-5.405370302469237e-06,0.0,0.0001075802574632,0.0,0.0,6.939014434814453,0.0,0.0,0.0,0.308416336774826,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032407401595264,-245.88134765625,295.553466796875,0.5501394867897034,0.050000000745058,0.0458111464977264,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5501394867897034,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186859503388,-230.0100860595703,296.4576721191406,0.5501394867897034,0.050000000745058,0.035630889236927,293.0811767578125,297.1499938964844,293.1499938964844,0.1063780710101127,-2535.421142578125,304.14263916015625,0.8334856033325195,0.1696237027645111,0.1609115004539489,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5501394867897034,0.050000000745058,0.2288361489772796,291.1293640136719,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1293334960937,1.0,0.1622801125049591,0.9714076519012452,0.9714076519012452,1.0,1.0,-0.6233415007591248,0.2704775929450989,0.3528639376163482,0.0924593731760978,0.0,0.0,0.161243662238121,24.58715057373047,25.0,-0.2562945187091827,-4781.60205078125,39.82783889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.106694184243679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410846710205078,0.1410900801420211,-5.408016022556694e-06,0.0,0.0001082810340449,0.0,0.0,7.019321918487549,0.0,0.0,0.0,0.3086546957492828,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032407401595264,-245.88134765625,295.553466796875,0.5501394867897034,0.050000000745058,0.0458111464977264,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5501394867897034,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186859503388,-230.0100860595703,296.4576721191406,0.5501394867897034,0.050000000745058,0.035630889236927,293.0811767578125,297.1499938964844,293.1499938964844,0.1063780710101127,-2535.421142578125,304.14263916015625,0.8334856033325195,0.1696237027645111,0.1609115004539489,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5501394867897034,0.050000000745058,0.2288361489772796,291.1293640136719,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1293334960937,1.0,0.1622801125049591,0.9714076519012452,0.9714076519012452,1.0,1.0,-0.6233415007591248,0.2704775929450989,0.3528639376163482,0.0924593731760978,0.0,0.0,0.161243662238121,24.58715057373047,25.0,-0.2562945187091827,-4781.60205078125,39.82783889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.106694184243679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410846710205078,0.1410900801420211,-5.408016022556694e-06,0.0,0.0001082810340449,0.0,0.0,7.019321918487549,0.0,0.0,0.0,0.3086546957492828,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032607985194772,-247.3782196044922,295.5802917480469,0.5502070188522339,0.050000000745058,0.0458106696605682,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5502070188522339,0.050000000745058,0.048240840435028,293.14044189453125,297.1499938964844,293.1499938964844,0.0039264014922082,-230.44366455078125,296.467529296875,0.5502070188522339,0.050000000745058,0.0356305204331874,293.0805969238281,297.1499938964844,293.1499938964844,0.1071418151259422,-2550.067138671875,304.142578125,0.8350644111633301,0.1706099212169647,0.1618410348892212,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5502070188522339,0.050000000745058,0.2288337796926498,291.1293029785156,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601318359375,291.1293029785156,1.0,0.1623820513486862,0.9715269207954408,0.9715269207954408,1.0,1.0,-0.6244525909423828,0.2709483802318573,0.3535042107105255,0.0926959663629531,0.0,0.0,0.162629559636116,24.583919525146484,25.0,-0.1910439133644104,-4798.521484375,39.94450759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1070455014705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418458819389343,0.1418512910604477,-5.409361619967967e-06,0.0,0.0001086375777958,0.0,0.0,7.0599894523620605,0.0,0.0,0.0,0.3087755143642425,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032812063582241,-248.89991760253903,295.6075744628906,0.5502742528915405,0.050000000745058,0.0458101965487003,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5502742528915405,0.050000000745058,0.0482403449714183,293.1371765136719,297.1499938964844,293.1499938964844,0.0039345175027847,-230.8993682861328,296.4779357910156,0.5502742528915405,0.050000000745058,0.0356301516294479,293.0800476074219,297.1499938964844,293.1499938964844,0.1079093366861343,-2564.762939453125,304.1425476074219,0.8366462588310242,0.17159965634346,0.1627738922834396,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5502742528915405,0.050000000745058,0.2288314253091812,291.1292724609375,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577209472656,291.1292724609375,1.0,0.1624847203493118,0.9716423153877258,0.9716423153877258,1.0,1.0,-0.6255676746368408,0.2714206874370575,0.3541470170021057,0.0929339230060577,0.0,0.0,0.1640162467956543,24.58079719543457,25.0,-0.1333184689283371,-4815.49658203125,40.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.1074009835720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426118165254593,0.1426172256469726,-5.410719950305065e-06,0.0,0.0001089983416022,0.0,0.0,7.100952625274658,0.0,0.0,0.0,0.3088972866535187,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033231270499527,-252.02175903320312,295.6636047363281,0.5504079461097717,0.050000000745058,0.0458092577755451,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504079461097717,0.050000000745058,0.0482393540441989,293.1307067871094,297.1499938964844,293.1499938964844,0.003952014259994,-231.880599975586,296.5003967285156,0.5504079461097717,0.050000000745058,0.0356294214725494,293.0789794921875,297.1499938964844,293.1499938964844,0.1094559431076049,-2594.306640625,304.1424560546875,0.8398211598396301,0.1735896915197372,0.1646497845649719,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504079461097717,0.050000000745058,0.2288267314434051,291.12921142578125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1292419433594,1.0,0.1626921892166137,0.9718731641769408,0.9718731641769408,1.0,1.0,-0.6278101205825806,0.2723700404167175,0.355440080165863,0.093414083123207,0.0,0.0,0.166789636015892,24.57488250732422,25.0,-0.0449152030050754,-4849.6044921875,40.29937362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1081259399652481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441564857959747,0.1441618949174881,-5.4134739002620336e-06,0.0,0.0001097340864362,0.0,0.0,7.183696746826172,0.0,0.0,0.0,0.309143453836441,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033231270499527,-252.02175903320312,295.6636047363281,0.5504079461097717,0.050000000745058,0.0458092577755451,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504079461097717,0.050000000745058,0.0482393540441989,293.1307067871094,297.1499938964844,293.1499938964844,0.003952014259994,-231.880599975586,296.5003967285156,0.5504079461097717,0.050000000745058,0.0356294214725494,293.0789794921875,297.1499938964844,293.1499938964844,0.1094559431076049,-2594.306640625,304.1424560546875,0.8398211598396301,0.1735896915197372,0.1646497845649719,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504079461097717,0.050000000745058,0.2288267314434051,291.12921142578125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1292419433594,1.0,0.1626921892166137,0.9718731641769408,0.9718731641769408,1.0,1.0,-0.6278101205825806,0.2723700404167175,0.355440080165863,0.093414083123207,0.0,0.0,0.166789636015892,24.57488250732422,25.0,-0.0449152030050754,-4849.6044921875,40.29937362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1081259399652481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441564857959747,0.1441618949174881,-5.4134739002620336e-06,0.0,0.0001097340864362,0.0,0.0,7.183696746826172,0.0,0.0,0.0,0.309143453836441,4.0,0.0,1.0
