time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033664898946881,-255.24539184570312,295.72149658203125,0.5505406856536865,0.050000000745058,0.0458083264529705,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505406856536865,0.050000000745058,0.0482383742928504,293.124267578125,297.1499938964844,293.1499938964844,0.0039711645804345,-232.95294189453125,296.5250244140625,0.5505406856536865,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110172420740127,-2624.0390625,304.1423645019531,0.843012273311615,0.1755927503108978,0.166538119316101,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505406856536865,0.050000000745058,0.2288220673799514,291.12921142578125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.1292419433594,1.0,0.1629023104906082,0.9721040725708008,0.9721040725708008,1.0,1.0,-0.6300675868988037,0.2733252346515655,0.3567423820495605,0.0938996002078056,0.0,0.0,0.1695601046085357,24.569366455078125,25.0,0.0137350894510746,-4883.92529296875,40.53986358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,304.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.108869656920433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457165032625198,0.1457219123840332,-5.41627287020674e-06,0.0,0.0001104888651752,0.0,0.0,7.267442226409912,0.0,0.0,0.0,0.309392899274826,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033664898946881,-255.24539184570312,295.72149658203125,0.5505406856536865,0.050000000745058,0.0458083264529705,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505406856536865,0.050000000745058,0.0482383742928504,293.124267578125,297.1499938964844,293.1499938964844,0.0039711645804345,-232.95294189453125,296.5250244140625,0.5505406856536865,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110172420740127,-2624.0390625,304.1423645019531,0.843012273311615,0.1755927503108978,0.166538119316101,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505406856536865,0.050000000745058,0.2288220673799514,291.12921142578125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.1292419433594,1.0,0.1629023104906082,0.9721040725708008,0.9721040725708008,1.0,1.0,-0.6300675868988037,0.2733252346515655,0.3567423820495605,0.0938996002078056,0.0,0.0,0.1695601046085357,24.569366455078125,25.0,0.0137350894510746,-4883.92529296875,40.53986358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,304.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.108869656920433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457165032625198,0.1457219123840332,-5.41627287020674e-06,0.0,0.0001104888651752,0.0,0.0,7.267442226409912,0.0,0.0,0.0,0.309392899274826,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034112909343093,-258.56982421875,295.7812805175781,0.550672709941864,0.050000000745058,0.0458074025809764,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550672709941864,0.050000000745058,0.0482373982667923,293.11785888671875,297.1499938964844,293.1499938964844,0.0039919684641063,-234.1161193847656,296.5517883300781,0.550672709941864,0.050000000745058,0.0356279797852039,293.0770263671875,297.1499938964844,293.1499938964844,0.1125927045941352,-2653.949462890625,304.14227294921875,0.8462209105491638,0.1776080131530761,0.168438121676445,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550672709941864,0.050000000745058,0.2288174480199813,291.1292419433594,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1292724609375,1.0,0.163114920258522,0.9723290205001832,0.9723290205001832,1.0,1.0,-0.6323391199111938,0.2742857635021209,0.3580533564090729,0.0943901091814041,0.0,0.0,0.1723246872425079,24.564207077026367,25.0,0.0561179518699646,-4918.4677734375,40.78333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,304.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1096318215131759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472902148962021,0.1472956240177154,-5.419114131655078e-06,0.0,0.0001112623649532,0.0,0.0,7.352107524871826,0.0,0.0,0.0,0.3096453249454498,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034112909343093,-258.56982421875,295.7812805175781,0.550672709941864,0.050000000745058,0.0458074025809764,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550672709941864,0.050000000745058,0.0482373982667923,293.11785888671875,297.1499938964844,293.1499938964844,0.0039919684641063,-234.1161193847656,296.5517883300781,0.550672709941864,0.050000000745058,0.0356279797852039,293.0770263671875,297.1499938964844,293.1499938964844,0.1125927045941352,-2653.949462890625,304.14227294921875,0.8462209105491638,0.1776080131530761,0.168438121676445,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.550672709941864,0.050000000745058,0.2288174480199813,291.1292419433594,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1292724609375,1.0,0.163114920258522,0.9723290205001832,0.9723290205001832,1.0,1.0,-0.6323391199111938,0.2742857635021209,0.3580533564090729,0.0943901091814041,0.0,0.0,0.1723246872425079,24.564207077026367,25.0,0.0561179518699646,-4918.4677734375,40.78333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,304.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1096318215131759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472902148962021,0.1472956240177154,-5.419114131655078e-06,0.0,0.0001112623649532,0.0,0.0,7.352107524871826,0.0,0.0,0.0,0.3096453249454498,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.003457568353042,-261.9971618652344,295.8428955078125,0.550804078578949,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550804078578949,0.050000000745058,0.0482364296913147,293.1114807128906,297.1499938964844,293.1499938964844,0.0040144580416381,-235.3716278076172,296.5806884765625,0.550804078578949,0.050000000745058,0.0356272645294666,293.0761413574219,297.1499938964844,293.1499938964844,0.1141820326447486,-2684.03173828125,304.1422119140625,0.8494479060173035,0.1796349436044693,0.1703492403030395,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550804078578949,0.050000000745058,0.2288128584623336,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293029785156,1.0,0.1633299142122268,0.9725539684295654,0.9725539684295654,1.0,1.0,-0.6346240639686584,0.2752515375614166,0.3593724966049194,0.0948854982852935,0.0,0.0,0.1750815212726593,24.559375762939453,25.0,0.0385137908160686,-4952.9912109375,41.02970504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1104114055633544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488761752843856,0.148881584405899,-5.421995865617646e-06,0.0,0.0001120535380323,0.0,0.0,7.437620639801025,0.0,0.0,0.0,0.3099005818367004,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.003457568353042,-261.9971618652344,295.8428955078125,0.550804078578949,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550804078578949,0.050000000745058,0.0482364296913147,293.1114807128906,297.1499938964844,293.1499938964844,0.0040144580416381,-235.3716278076172,296.5806884765625,0.550804078578949,0.050000000745058,0.0356272645294666,293.0761413574219,297.1499938964844,293.1499938964844,0.1141820326447486,-2684.03173828125,304.1422119140625,0.8494479060173035,0.1796349436044693,0.1703492403030395,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550804078578949,0.050000000745058,0.2288128584623336,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293029785156,1.0,0.1633299142122268,0.9725539684295654,0.9725539684295654,1.0,1.0,-0.6346240639686584,0.2752515375614166,0.3593724966049194,0.0948854982852935,0.0,0.0,0.1750815212726593,24.559375762939453,25.0,0.0385137908160686,-4952.9912109375,41.02970504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1104114055633544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488761752843856,0.148881584405899,-5.421995865617646e-06,0.0,0.0001120535380323,0.0,0.0,7.437620639801025,0.0,0.0,0.0,0.3099005818367004,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034812409430742,-263.748291015625,295.8743591308594,0.5508695244789124,0.050000000745058,0.045806024223566,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508695244789124,0.050000000745058,0.0482359491288661,293.1083068847656,297.1499938964844,293.1499938964844,0.0040263356640934,-236.03448486328125,296.5959167480469,0.5508695244789124,0.050000000745058,0.0356269069015979,293.07574462890625,297.1499938964844,293.1499938964844,0.1149824410676956,-2699.148193359375,304.1421813964844,0.851068377494812,0.1806526184082031,0.1713088303804397,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508695244789124,0.050000000745058,0.228810578584671,291.1292724609375,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634382605552673,0.9726664423942566,0.9726664423942566,1.0,1.0,-0.6357713937759399,0.2757363021373749,0.3600350618362427,0.0951349660754203,0.0,0.0,0.1764652281999588,24.55707550048828,25.0,-0.0984953269362449,-4970.19873046875,41.15396118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,305.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1108067110180854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496758610010147,0.1496812850236892,-5.423452421382535e-06,0.0,0.0001124547197832,0.0,0.0,7.480807304382324,0.0,0.0,0.0,0.3100295960903168,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035052965395152,-265.5260009765625,295.9062805175781,0.550934910774231,0.050000000745058,0.0458055660128593,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.550934910774231,0.050000000745058,0.0482354685664176,293.10516357421875,297.1499938964844,293.1499938964844,0.0040386486798524,-236.72120666503903,296.6116943359375,0.550934910774231,0.050000000745058,0.0356265529990196,293.0753173828125,297.1499938964844,293.1499938964844,0.1157863214612007,-2714.307861328125,304.1421203613281,0.8526933193206787,0.1816730499267578,0.1722709685564041,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.550934910774231,0.050000000745058,0.2288082838058471,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635471433401107,0.9727745652198792,0.9727745652198792,1.0,1.0,-0.636921763420105,0.2762222290039062,0.3606995046138763,0.0953855067491531,0.0,0.0,0.1778569668531417,24.55484390258789,25.0,0.0165118109434843,-4988.39453125,41.278907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,305.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1112054288387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504847258329391,0.1504901498556137,-5.424924893304706e-06,0.0,0.0001128593721659,0.0,0.0,7.524531841278076,0.0,0.0,0.0,0.310160219669342,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.00355437817052,-269.1376953125,295.9718933105469,0.5510654449462891,0.050000000745058,0.0458046570420265,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5510654449462891,0.050000000745058,0.0482345074415206,293.0988464355469,297.1499938964844,293.1499938964844,0.0040643787942826,-238.14605712890625,296.6451721191406,0.5510654449462891,0.050000000745058,0.0356258414685726,293.0745544433594,297.1499938964844,293.1499938964844,0.1173943355679512,-2744.5458984375,304.14208984375,0.8559561967849731,0.1837212890386581,0.1742023825645446,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5510654449462891,0.050000000745058,0.228803738951683,291.1299133300781,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1302490234375,1.0,0.1637664288282394,0.972990870475769,0.972990870475769,1.0,1.0,-0.6392310857772827,0.277197390794754,0.3620336949825287,0.0958898290991783,0.0,0.0,0.180505022406578,24.55056571960449,25.0,1.665886640548706,-5027.40966796875,41.53078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1120194569230079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520747542381286,0.1520801782608032,-5.4278934840112925e-06,0.0,0.0001136855062213,0.0,0.0,7.610713005065918,0.0,0.0,0.0,0.3104180693626404,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.00355437817052,-269.1376953125,295.9718933105469,0.5510654449462891,0.050000000745058,0.0458046570420265,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5510654449462891,0.050000000745058,0.0482345074415206,293.0988464355469,297.1499938964844,293.1499938964844,0.0040643787942826,-238.14605712890625,296.6451721191406,0.5510654449462891,0.050000000745058,0.0356258414685726,293.0745544433594,297.1499938964844,293.1499938964844,0.1173943355679512,-2744.5458984375,304.14208984375,0.8559561967849731,0.1837212890386581,0.1742023825645446,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5510654449462891,0.050000000745058,0.228803738951683,291.1299133300781,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1302490234375,1.0,0.1637664288282394,0.972990870475769,0.972990870475769,1.0,1.0,-0.6392310857772827,0.277197390794754,0.3620336949825287,0.0958898290991783,0.0,0.0,0.180505022406578,24.55056571960449,25.0,1.665886640548706,-5027.40966796875,41.53078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1120194569230079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520747542381286,0.1520801782608032,-5.4278934840112925e-06,0.0,0.0001136855062213,0.0,0.0,7.610713005065918,0.0,0.0,0.0,0.3104180693626404,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036047315225005,-272.82147216796875,296.04010009765625,0.5511956810951233,0.050000000745058,0.0458037480711936,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5511956810951233,0.050000000745058,0.0482335537672042,293.09259033203125,297.1499938964844,293.1499938964844,0.0040915342979133,-239.6362762451172,296.6815185546875,0.5511956810951233,0.050000000745058,0.0356251373887062,293.0738525390625,297.1499938964844,293.1499938964844,0.1190014705061912,-2774.6552734375,304.1420288085937,0.8592348098754883,0.185778796672821,0.1761427074670791,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5511956810951233,0.050000000745058,0.2287992089986801,291.1319580078125,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.13232421875,1.0,0.1639876663684845,0.9732071757316588,0.9732071757316588,1.0,1.0,-0.6415511965751648,0.2781767547130584,0.3633744120597839,0.0963982939720153,0.0,0.0,0.1827709376811981,24.546539306640625,25.0,2.4728200435638428,-5063.48095703125,41.785274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1128597930073738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534776091575622,0.153483048081398,-5.430661531136138e-06,0.0,0.0001145383430412,0.0,0.0,7.687098503112793,0.0,0.0,0.0,0.3106485307216644,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036047315225005,-272.82147216796875,296.04010009765625,0.5511956810951233,0.050000000745058,0.0458037480711936,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5511956810951233,0.050000000745058,0.0482335537672042,293.09259033203125,297.1499938964844,293.1499938964844,0.0040915342979133,-239.6362762451172,296.6815185546875,0.5511956810951233,0.050000000745058,0.0356251373887062,293.0738525390625,297.1499938964844,293.1499938964844,0.1190014705061912,-2774.6552734375,304.1420288085937,0.8592348098754883,0.185778796672821,0.1761427074670791,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5511956810951233,0.050000000745058,0.2287992089986801,291.1319580078125,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.13232421875,1.0,0.1639876663684845,0.9732071757316588,0.9732071757316588,1.0,1.0,-0.6415511965751648,0.2781767547130584,0.3633744120597839,0.0963982939720153,0.0,0.0,0.1827709376811981,24.546539306640625,25.0,2.4728200435638428,-5063.48095703125,41.785274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1128597930073738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534776091575622,0.153483048081398,-5.430661531136138e-06,0.0,0.0001145383430412,0.0,0.0,7.687098503112793,0.0,0.0,0.0,0.3106485307216644,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036564052570611,-276.6031494140625,296.1094055175781,0.5513254404067993,0.050000000745058,0.0458028428256511,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5513254404067993,0.050000000745058,0.0482326000928878,293.0863952636719,297.1499938964844,293.1499938964844,0.004120348021388,-241.2248077392578,296.7193603515625,0.5513254404067993,0.050000000745058,0.0356244333088398,293.0731811523437,297.1499938964844,293.1499938964844,0.120630457997322,-2805.106689453125,304.1419677734375,0.8625268936157227,0.187844768166542,0.1780910938978195,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5513254404067993,0.050000000745058,0.2287946939468383,291.13311767578125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1332092285156,1.0,0.1642107367515564,0.973418116569519,0.973418116569519,1.0,1.0,-0.6438809633255005,0.2791604399681091,0.3647205233573913,0.0969091728329658,0.0,0.0,0.1849293708801269,24.54274559020996,25.0,1.1794220209121704,-5097.2861328125,42.0422477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8984375,18000.0,0.0,0.0,0.1137088388204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547695249319076,0.1547749638557434,-5.4331444516719785e-06,0.0,0.0001154000128735,0.0,0.0,7.757472991943359,0.0,0.0,0.0,0.3108609020709991,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036564052570611,-276.6031494140625,296.1094055175781,0.5513254404067993,0.050000000745058,0.0458028428256511,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5513254404067993,0.050000000745058,0.0482326000928878,293.0863952636719,297.1499938964844,293.1499938964844,0.004120348021388,-241.2248077392578,296.7193603515625,0.5513254404067993,0.050000000745058,0.0356244333088398,293.0731811523437,297.1499938964844,293.1499938964844,0.120630457997322,-2805.106689453125,304.1419677734375,0.8625268936157227,0.187844768166542,0.1780910938978195,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5513254404067993,0.050000000745058,0.2287946939468383,291.13311767578125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1332092285156,1.0,0.1642107367515564,0.973418116569519,0.973418116569519,1.0,1.0,-0.6438809633255005,0.2791604399681091,0.3647205233573913,0.0969091728329658,0.0,0.0,0.1849293708801269,24.54274559020996,25.0,1.1794220209121704,-5097.2861328125,42.0422477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8984375,18000.0,0.0,0.0,0.1137088388204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547695249319076,0.1547749638557434,-5.4331444516719785e-06,0.0,0.0001154000128735,0.0,0.0,7.757472991943359,0.0,0.0,0.0,0.3108609020709991,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037099246401339,-280.5205993652344,296.1797790527344,0.5514547824859619,0.050000000745058,0.0458019450306892,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5514547824859619,0.050000000745058,0.048231653869152,293.0802001953125,297.1499938964844,293.1499938964844,0.00415118644014,-242.93167114257807,296.7586669921875,0.5514547824859619,0.050000000745058,0.0356237366795539,293.0725402832031,297.1499938964844,293.1499938964844,0.1222822144627571,-2835.914306640625,304.14190673828125,0.8658314347267151,0.1899194121360778,0.1800475269556045,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5514547824859619,0.050000000745058,0.2287901937961578,291.13311767578125,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1330261230469,1.0,0.1644355803728103,0.9736290574073792,0.9736290574073792,1.0,1.0,-0.6462204456329346,0.2801491618156433,0.3660712838172912,0.0974210873246193,0.0,0.0,0.1871719807386398,24.539161682128903,25.0,-0.3455307185649872,-5129.9404296875,42.30170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.114554613828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561056971549987,0.1561111360788345,-5.43561282029259e-06,0.0,0.0001162583721452,0.0,0.0,7.830239295959473,0.0,0.0,0.0,0.3110790848731994,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037099246401339,-280.5205993652344,296.1797790527344,0.5514547824859619,0.050000000745058,0.0458019450306892,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5514547824859619,0.050000000745058,0.048231653869152,293.0802001953125,297.1499938964844,293.1499938964844,0.00415118644014,-242.93167114257807,296.7586669921875,0.5514547824859619,0.050000000745058,0.0356237366795539,293.0725402832031,297.1499938964844,293.1499938964844,0.1222822144627571,-2835.914306640625,304.14190673828125,0.8658314347267151,0.1899194121360778,0.1800475269556045,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5514547824859619,0.050000000745058,0.2287901937961578,291.13311767578125,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1330261230469,1.0,0.1644355803728103,0.9736290574073792,0.9736290574073792,1.0,1.0,-0.6462204456329346,0.2801491618156433,0.3660712838172912,0.0974210873246193,0.0,0.0,0.1871719807386398,24.539161682128903,25.0,-0.3455307185649872,-5129.9404296875,42.30170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.114554613828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561056971549987,0.1561111360788345,-5.43561282029259e-06,0.0,0.0001162583721452,0.0,0.0,7.830239295959473,0.0,0.0,0.0,0.3110790848731994,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.003737230785191,-282.5219421386719,296.2152709960937,0.5515193939208984,0.050000000745058,0.0458014979958534,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5515193939208984,0.050000000745058,0.0482311807572841,293.0771179199219,297.1499938964844,293.1499938964844,0.0041672950610518,-243.8277740478516,296.7787780761719,0.5515193939208984,0.050000000745058,0.0356233865022659,293.0722351074219,297.1499938964844,293.1499938964844,0.1231196075677871,-2851.510986328125,304.141845703125,0.8674882054328918,0.1909601092338562,0.1810288578271865,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5515193939208984,0.050000000745058,0.2287879586219787,291.1325378417969,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.1321716308594,1.0,0.164548635482788,0.9737345576286316,0.9737345576286316,1.0,1.0,-0.6473939418792725,0.280645489692688,0.3667484819889068,0.097677432000637,0.0,0.0,0.1883947104215622,24.53742408752441,25.0,-1.8241217136383057,-5144.78369140625,42.43235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1149713024497032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568172127008438,0.1568226516246795,-5.43689520782209e-06,0.0,0.0001166812508017,0.0,0.0,7.868993282318115,0.0,0.0,0.0,0.3111951947212219,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037650344893336,-284.5631103515625,296.25079345703125,0.5515841245651245,0.050000000745058,0.0458010472357273,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5515841245651245,0.050000000745058,0.0482307076454162,293.07403564453125,297.1499938964844,293.1499938964844,0.004183969926089,-244.7596740722656,296.7990417480469,0.5515841245651245,0.050000000745058,0.0356230363249778,293.0719299316406,297.1499938964844,293.1499938964844,0.1239667534828186,-2867.27783203125,304.14178466796875,0.8691480159759521,0.1920032799243927,0.1820123791694641,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5515841245651245,0.050000000745058,0.2287857085466385,291.1312866210937,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086181640625,291.1307373046875,1.0,0.164662092924118,0.9738359451293944,0.9738359451293944,1.0,1.0,-0.6485700607299805,0.2811430692672729,0.3674270212650299,0.0979340150952339,0.0,0.0,0.1897672116756439,24.535717010498047,25.0,-3.118236541748047,-5160.609375,42.56364059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1153809577226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576061993837356,0.1576116383075714,-5.438268999569118e-06,0.0,0.0001170969990198,0.0,0.0,7.91193675994873,0.0,0.0,0.0,0.3113233745098114,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038219043053686,-288.7322082519531,296.32281494140625,0.5517138242721558,0.050000000745058,0.0458001494407653,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5517138242721558,0.050000000745058,0.0482297614216804,293.0678405761719,297.1499938964844,293.1499938964844,0.0042187483049929,-246.70242309570312,296.84088134765625,0.5517138242721558,0.050000000745058,0.0356223359704017,293.0713806152344,297.1499938964844,293.1499938964844,0.1256755143404007,-2899.01513671875,304.1416931152344,0.8724766373634338,0.1940970420837402,0.1839862912893295,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5517138242721558,0.050000000745058,0.2287812232971191,291.1282653808594,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1277160644531,1.0,0.1648902297019958,0.9740387797355652,0.9740387797355652,1.0,1.0,-0.6509305834770203,0.2821424305438995,0.3687881231307983,0.0984481498599052,0.0,0.0,0.1928692758083343,24.53234100341797,25.0,-4.0107421875,-5194.673828125,42.82807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1161846742033958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594363898038864,0.1594418287277221,-5.441456778498832e-06,0.0,0.0001179126775241,0.0,0.0,8.011713981628418,0.0,0.0,0.0,0.3116204142570495,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038219043053686,-288.7322082519531,296.32281494140625,0.5517138242721558,0.050000000745058,0.0458001494407653,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5517138242721558,0.050000000745058,0.0482297614216804,293.0678405761719,297.1499938964844,293.1499938964844,0.0042187483049929,-246.70242309570312,296.84088134765625,0.5517138242721558,0.050000000745058,0.0356223359704017,293.0713806152344,297.1499938964844,293.1499938964844,0.1256755143404007,-2899.01513671875,304.1416931152344,0.8724766373634338,0.1940970420837402,0.1839862912893295,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5517138242721558,0.050000000745058,0.2287812232971191,291.1282653808594,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1277160644531,1.0,0.1648902297019958,0.9740387797355652,0.9740387797355652,1.0,1.0,-0.6509305834770203,0.2821424305438995,0.3687881231307983,0.0984481498599052,0.0,0.0,0.1928692758083343,24.53234100341797,25.0,-4.0107421875,-5194.673828125,42.82807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1161846742033958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594363898038864,0.1594418287277221,-5.441456778498832e-06,0.0,0.0001179126775241,0.0,0.0,8.011713981628418,0.0,0.0,0.0,0.3116204142570495,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038802302442491,-292.9833984375,296.3970947265625,0.5518442392349243,0.050000000745058,0.0457992441952228,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5518442392349243,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042551984079182,-248.72349548339844,296.8852844238281,0.5518442392349243,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273882389068603,-2930.711669921875,304.1416015625,0.8758170008659363,0.1962012499570846,0.1859699636697769,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5518442392349243,0.050000000745058,0.2287767082452774,291.12603759765625,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1258850097656,1.0,0.1651200056076049,0.9742416143417358,0.9742416143417358,1.0,1.0,-0.6533027291297913,0.2831476628780365,0.3701550364494324,0.0989638194441795,0.0,0.0,0.1962353587150573,24.529003143310547,25.0,-2.15411376953125,-5235.087890625,43.09510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1169802844524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615032702684402,0.1615087240934372,-5.4452120821224526e-06,0.0,0.0001187201196444,0.0,0.0,8.124897003173828,0.0,0.0,0.0,0.3119587302207947,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038802302442491,-292.9833984375,296.3970947265625,0.5518442392349243,0.050000000745058,0.0457992441952228,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5518442392349243,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042551984079182,-248.72349548339844,296.8852844238281,0.5518442392349243,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273882389068603,-2930.711669921875,304.1416015625,0.8758170008659363,0.1962012499570846,0.1859699636697769,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5518442392349243,0.050000000745058,0.2287767082452774,291.12603759765625,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1258850097656,1.0,0.1651200056076049,0.9742416143417358,0.9742416143417358,1.0,1.0,-0.6533027291297913,0.2831476628780365,0.3701550364494324,0.0989638194441795,0.0,0.0,0.1962353587150573,24.529003143310547,25.0,-2.15411376953125,-5235.087890625,43.09510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1169802844524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615032702684402,0.1615087240934372,-5.4452120821224526e-06,0.0,0.0001187201196444,0.0,0.0,8.124897003173828,0.0,0.0,0.0,0.3119587302207947,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039397124201059,-297.2659606933594,296.4749450683594,0.5519751310348511,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5519751310348511,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042929160408675,-250.7769927978516,296.93359375,0.5519751310348511,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.1290767639875412,-2961.802734375,304.1416015625,0.879166305065155,0.1983151137828827,0.1879628896713256,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5519751310348511,0.050000000745058,0.2287721931934356,291.1270446777344,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1275634765625,1.0,0.1653513759374618,0.9744378924369812,0.9744378924369812,1.0,1.0,-0.6556859612464905,0.2841583490371704,0.37152761220932,0.0994809120893478,0.0,0.0,0.1992664933204651,24.525712966918945,25.0,1.9959163665771484,-5277.70361328125,43.36467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,305.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1177987232804298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635019928216934,0.1635074466466903,-5.449164746096358e-06,0.0,0.0001195507284137,0.0,0.0,8.235103607177734,0.0,0.0,0.0,0.3122910261154175,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039397124201059,-297.2659606933594,296.4749450683594,0.5519751310348511,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5519751310348511,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042929160408675,-250.7769927978516,296.93359375,0.5519751310348511,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.1290767639875412,-2961.802734375,304.1416015625,0.879166305065155,0.1983151137828827,0.1879628896713256,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5519751310348511,0.050000000745058,0.2287721931934356,291.1270446777344,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1275634765625,1.0,0.1653513759374618,0.9744378924369812,0.9744378924369812,1.0,1.0,-0.6556859612464905,0.2841583490371704,0.37152761220932,0.0994809120893478,0.0,0.0,0.1992664933204651,24.525712966918945,25.0,1.9959163665771484,-5277.70361328125,43.36467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,305.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1177987232804298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635019928216934,0.1635074466466903,-5.449164746096358e-06,0.0,0.0001195507284137,0.0,0.0,8.235103607177734,0.0,0.0,0.0,0.3122910261154175,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0040000895969569,-301.5852966308594,296.5552062988281,0.5521063804626465,0.050000000745058,0.0457974337041378,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521063804626465,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318592943251,-252.88201904296875,296.984619140625,0.5521063804626465,0.050000000745058,0.0356202274560928,293.0697631835937,297.1499938964844,293.1499938964844,0.1307655721902847,-2992.794921875,304.1415710449219,0.8825206160545349,0.200437530875206,0.1899640560150146,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521063804626465,0.050000000745058,0.2287676632404327,291.1294250488281,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1297607421875,1.0,0.1655843257904052,0.9746341109275818,0.9746341109275818,1.0,1.0,-0.6580790877342224,0.2851740419864654,0.3729050457477569,0.0999993905425071,0.0,0.0,0.2018417865037918,24.52251625061035,25.0,2.6438956260681152,-5314.9677734375,43.63673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,305.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.1186406314373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651973277330398,0.1652027815580368,-5.452681307360763e-06,0.0,0.0001204051586682,0.0,0.0,8.329054832458496,0.0,0.0,0.0,0.3125775754451751,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0040000895969569,-301.5852966308594,296.5552062988281,0.5521063804626465,0.050000000745058,0.0457974337041378,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521063804626465,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318592943251,-252.88201904296875,296.984619140625,0.5521063804626465,0.050000000745058,0.0356202274560928,293.0697631835937,297.1499938964844,293.1499938964844,0.1307655721902847,-2992.794921875,304.1415710449219,0.8825206160545349,0.200437530875206,0.1899640560150146,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521063804626465,0.050000000745058,0.2287676632404327,291.1294250488281,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1297607421875,1.0,0.1655843257904052,0.9746341109275818,0.9746341109275818,1.0,1.0,-0.6580790877342224,0.2851740419864654,0.3729050457477569,0.0999993905425071,0.0,0.0,0.2018417865037918,24.52251625061035,25.0,2.6438956260681152,-5314.9677734375,43.63673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,305.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.1186406314373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651973277330398,0.1652027815580368,-5.452681307360763e-06,0.0,0.0001204051586682,0.0,0.0,8.329054832458496,0.0,0.0,0.0,0.3125775754451751,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040309401229023,-303.79058837890625,296.5956726074219,0.552172064781189,0.050000000745058,0.0457969792187213,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.552172064781189,0.050000000745058,0.0482264272868633,293.0464172363281,297.1499938964844,293.1499938964844,0.0043520708568394,-253.97634887695312,297.0106811523437,0.552172064781189,0.050000000745058,0.0356198735535144,293.06951904296875,297.1499938964844,293.1499938964844,0.131618857383728,-3008.430908203125,304.1415710449219,0.8841987252235413,0.2015019059181213,0.1909675747156143,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.552172064781189,0.050000000745058,0.2287653982639312,291.1301574707031,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1304016113281,1.0,0.1657013595104217,0.9747322797775269,0.9747322797775269,1.0,1.0,-0.6592791676521301,0.285683661699295,0.3735954761505127,0.1002591475844383,0.0,0.0,0.2030850499868393,24.520952224731445,25.0,2.212175130844116,-5332.9794921875,43.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1190644353628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660013943910598,0.1660068482160568,-5.454298388940515e-06,0.0,0.0001208352696266,0.0,0.0,8.373613357543945,0.0,0.0,0.0,0.312713086605072,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.004062220454216,-306.0245361328125,296.63641357421875,0.552237868309021,0.050000000745058,0.0457965284585952,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552237868309021,0.050000000745058,0.0482259467244148,293.0433959960937,297.1499938964844,293.1499938964844,0.0043727736920118,-255.0977478027344,297.0370788574219,0.552237868309021,0.050000000745058,0.0356195196509361,293.0692749023437,297.1499938964844,293.1499938964844,0.1324776262044906,-3024.150390625,304.1415405273437,0.8858773112297058,0.2025685310363769,0.1919731050729751,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552237868309021,0.050000000745058,0.2287631332874298,291.13067626953125,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1308288574219,1.0,0.1658187806606292,0.9748263359069824,0.9748263359069824,1.0,1.0,-0.6604816317558289,0.2861944437026977,0.3742872178554535,0.1005192250013351,0.0,0.0,0.2043201178312301,24.519405364990234,25.0,1.6934256553649902,-5350.95751953125,43.9112434387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1194886118173599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668005734682083,0.1668060421943664,-5.455881819216302e-06,0.0,0.0001212657516589,0.0,0.0,8.417911529541016,0.0,0.0,0.0,0.3128474652767181,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041259634308516,-310.5671691894531,296.7187805175781,0.5523699522018433,0.050000000745058,0.0457956157624721,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5523699522018433,0.050000000745058,0.0482249893248081,293.0373840332031,297.1499938964844,293.1499938964844,0.0044155460782349,-257.41314697265625,297.0911560058594,0.5523699522018433,0.050000000745058,0.0356188118457794,293.0688171386719,297.1499938964844,293.1499938964844,0.1342094093561172,-3055.79248046875,304.1414794921875,0.8892357349395752,0.2047087252140045,0.1939905881881714,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5523699522018433,0.050000000745058,0.2287585884332656,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1312561035156,1.0,0.1660547405481338,0.9750145673751832,0.9750145673751832,1.0,1.0,-0.6628943085670471,0.287219762802124,0.3756745457649231,0.1010406762361526,0.0,0.0,0.2067849785089492,24.516332626342773,25.0,0.7533536553382874,-5387.07177734375,44.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1203364804387092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684015244245529,0.1684069782495498,-5.459029580379138e-06,0.0,0.0001221262209583,0.0,0.0,8.506757736206055,0.0,0.0,0.0,0.3131166100502014,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041259634308516,-310.5671691894531,296.7187805175781,0.5523699522018433,0.050000000745058,0.0457956157624721,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5523699522018433,0.050000000745058,0.0482249893248081,293.0373840332031,297.1499938964844,293.1499938964844,0.0044155460782349,-257.41314697265625,297.0911560058594,0.5523699522018433,0.050000000745058,0.0356188118457794,293.0688171386719,297.1499938964844,293.1499938964844,0.1342094093561172,-3055.79248046875,304.1414794921875,0.8892357349395752,0.2047087252140045,0.1939905881881714,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5523699522018433,0.050000000745058,0.2287585884332656,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1312561035156,1.0,0.1660547405481338,0.9750145673751832,0.9750145673751832,1.0,1.0,-0.6628943085670471,0.287219762802124,0.3756745457649231,0.1010406762361526,0.0,0.0,0.2067849785089492,24.516332626342773,25.0,0.7533536553382874,-5387.07177734375,44.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1203364804387092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684015244245529,0.1684069782495498,-5.459029580379138e-06,0.0,0.0001221262209583,0.0,0.0,8.506757736206055,0.0,0.0,0.0,0.3131166100502014,4.0,0.0,1.0
