time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041919373907148,-315.2479858398437,296.80322265625,0.5525048971176147,0.050000000745058,0.0457946918904781,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525048971176147,0.050000000745058,0.0482240132987499,293.0312194824219,297.1499938964844,293.1499938964844,0.0044606067240238,-259.8445739746094,297.1475524902344,0.5525048971176147,0.050000000745058,0.0356180928647518,293.0682983398437,297.1499938964844,293.1499938964844,0.1359596848487854,-3087.685546875,304.1413879394531,0.8926070928573608,0.2068700045347213,0.196023017168045,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525048971176147,0.050000000745058,0.2287539541721344,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.18121337890625,291.1317443847656,1.0,0.1662923246622085,0.975202739238739,0.975202739238739,1.0,1.0,-0.6653247475624084,0.2882533073425293,0.3770714402198791,0.1015655472874641,0.0,0.0,0.2092266231775283,24.51297187805176,25.0,1.0199506282806396,-5422.5341796875,44.46828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1211815923452377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700129359960556,0.1700183898210525,-5.462210083351238e-06,0.0,0.0001229839108418,0.0,0.0,8.596392631530762,0.0,0.0,0.0,0.3133880496025085,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041919373907148,-315.2479858398437,296.80322265625,0.5525048971176147,0.050000000745058,0.0457946918904781,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525048971176147,0.050000000745058,0.0482240132987499,293.0312194824219,297.1499938964844,293.1499938964844,0.0044606067240238,-259.8445739746094,297.1475524902344,0.5525048971176147,0.050000000745058,0.0356180928647518,293.0682983398437,297.1499938964844,293.1499938964844,0.1359596848487854,-3087.685546875,304.1413879394531,0.8926070928573608,0.2068700045347213,0.196023017168045,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525048971176147,0.050000000745058,0.2287539541721344,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.18121337890625,291.1317443847656,1.0,0.1662923246622085,0.975202739238739,0.975202739238739,1.0,1.0,-0.6653247475624084,0.2882533073425293,0.3770714402198791,0.1015655472874641,0.0,0.0,0.2092266231775283,24.51297187805176,25.0,1.0199506282806396,-5422.5341796875,44.46828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1211815923452377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700129359960556,0.1700183898210525,-5.462210083351238e-06,0.0,0.0001229839108418,0.0,0.0,8.596392631530762,0.0,0.0,0.0,0.3133880496025085,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042601474560797,-320.0536499023437,296.8907775878906,0.5526468753814697,0.050000000745058,0.0457937158644199,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526468753814697,0.050000000745058,0.0482229888439178,293.0248413085937,297.1499938964844,293.1499938964844,0.0045078671537339,-262.3768005371094,297.2071533203125,0.5526468753814697,0.050000000745058,0.0356173329055309,293.06768798828125,297.1499938964844,293.1499938964844,0.137729674577713,-3119.83544921875,304.1413269042969,0.8960171937942505,0.2090614587068557,0.1980846673250198,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526468753814697,0.050000000745058,0.2287490963935852,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1873474121094,291.1329650878906,1.0,0.1665319800376892,0.9753840565681458,0.9753840565681458,1.0,1.0,-0.6677898168563843,0.2893020510673523,0.3784877955913543,0.1020975708961486,0.0,0.0,0.2114482223987579,24.50870132446289,25.0,1.4714006185531616,-5456.6181640625,44.75267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,305.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.1220177561044693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715234369039535,0.1715289056301117,-5.4653110055369325e-06,0.0,0.0001238325057784,0.0,0.0,8.68077564239502,0.0,0.0,0.0,0.3136448264122009,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042601474560797,-320.0536499023437,296.8907775878906,0.5526468753814697,0.050000000745058,0.0457937158644199,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526468753814697,0.050000000745058,0.0482229888439178,293.0248413085937,297.1499938964844,293.1499938964844,0.0045078671537339,-262.3768005371094,297.2071533203125,0.5526468753814697,0.050000000745058,0.0356173329055309,293.06768798828125,297.1499938964844,293.1499938964844,0.137729674577713,-3119.83544921875,304.1413269042969,0.8960171937942505,0.2090614587068557,0.1980846673250198,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526468753814697,0.050000000745058,0.2287490963935852,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1873474121094,291.1329650878906,1.0,0.1665319800376892,0.9753840565681458,0.9753840565681458,1.0,1.0,-0.6677898168563843,0.2893020510673523,0.3784877955913543,0.1020975708961486,0.0,0.0,0.2114482223987579,24.50870132446289,25.0,1.4714006185531616,-5456.6181640625,44.75267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,305.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.1220177561044693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715234369039535,0.1715289056301117,-5.4653110055369325e-06,0.0,0.0001238325057784,0.0,0.0,8.68077564239502,0.0,0.0,0.0,0.3136448264122009,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043304380960762,-324.98455810546875,296.9804077148437,0.5527920126914978,0.050000000745058,0.0457927212119102,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920126914978,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045573082752525,-265.01934814453125,297.2690734863281,0.5527920126914978,0.050000000745058,0.0356165617704391,293.06707763671875,297.1499938964844,293.1499938964844,0.1395265460014343,-3152.39208984375,304.1412048339844,0.8994439840316772,0.2112722247838974,0.2001663297414779,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920126914978,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.1934814453125,291.1336975097656,1.0,0.1667739003896713,0.9755653142929076,0.9755653142929076,1.0,1.0,-0.6702787280082703,0.2903614044189453,0.3799173235893249,0.1026347205042839,0.0,0.0,0.2135702669620514,24.50414085388184,25.0,0.9808143377304076,-5489.72998046875,45.04090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.1228368580341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729478538036346,0.1729533225297927,-5.468220024340553e-06,0.0,0.0001246637984877,0.0,0.0,8.760483741760254,0.0,0.0,0.0,0.3138878643512726,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043304380960762,-324.98455810546875,296.9804077148437,0.5527920126914978,0.050000000745058,0.0457927212119102,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920126914978,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045573082752525,-265.01934814453125,297.2690734863281,0.5527920126914978,0.050000000745058,0.0356165617704391,293.06707763671875,297.1499938964844,293.1499938964844,0.1395265460014343,-3152.39208984375,304.1412048339844,0.8994439840316772,0.2112722247838974,0.2001663297414779,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920126914978,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.1934814453125,291.1336975097656,1.0,0.1667739003896713,0.9755653142929076,0.9755653142929076,1.0,1.0,-0.6702787280082703,0.2903614044189453,0.3799173235893249,0.1026347205042839,0.0,0.0,0.2135702669620514,24.50414085388184,25.0,0.9808143377304076,-5489.72998046875,45.04090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.1228368580341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729478538036346,0.1729533225297927,-5.468220024340553e-06,0.0,0.0001246637984877,0.0,0.0,8.760483741760254,0.0,0.0,0.0,0.3138878643512726,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043664630502462,-327.5034484863281,297.0259094238281,0.5528652667999268,0.050000000745058,0.0457922220230102,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528652667999268,0.050000000745058,0.0482214130461216,293.0151062011719,297.1499938964844,293.1499938964844,0.0045829322189092,-266.3863525390625,297.30084228515625,0.5528652667999268,0.050000000745058,0.0356161706149578,293.0667724609375,297.1499938964844,293.1499938964844,0.1404345035552978,-3168.81201171875,304.14117431640625,0.9011601209640504,0.2123839855194091,0.2012133300304412,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528652667999268,0.050000000745058,0.2287416160106659,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.00946044921875,293.19677734375,291.1338806152344,1.0,0.166895717382431,0.9756559729576112,0.9756559729576112,1.0,1.0,-0.6715306043624878,0.2908944189548492,0.3806361556053161,0.1029049232602119,0.0,0.0,0.2146257609128952,24.50183868408203,25.0,0.7229857444763184,-5506.3251953125,45.18637847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1232383623719215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736568212509155,0.1736623048782348,-5.469648840517039e-06,0.0,0.000125071266666,0.0,0.0,8.80018424987793,0.0,0.0,0.0,0.3140086233615875,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.004402978811413,-330.04986572265625,297.0719299316406,0.5529388189315796,0.050000000745058,0.0457917191088199,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529388189315796,0.050000000745058,0.0482208840548992,293.0118103027344,297.1499938964844,293.1499938964844,0.0046090902760624,-267.7792053222656,297.33319091796875,0.5529388189315796,0.050000000745058,0.0356157794594764,293.06646728515625,297.1499938964844,293.1499938964844,0.1413477510213852,-3185.305419921875,304.14111328125,0.9028772115707396,0.2134998887777328,0.202264204621315,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529388189315796,0.050000000745058,0.2287391126155853,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9999084472656,293.2001953125,291.134033203125,1.0,0.1670181006193161,0.975742518901825,0.975742518901825,1.0,1.0,-0.6727870106697083,0.2914294302463531,0.3813576102256775,0.1031761169433593,0.0,0.0,0.2156771272420883,24.499536514282227,25.0,0.5355316996574402,-5522.9677734375,45.33274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1236344501376152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743664145469665,0.1743718832731247,-5.471078111440875e-06,0.0,0.0001254732487723,0.0,0.0,8.83995532989502,0.0,0.0,0.0,0.3141295909881592,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.004477574955672,-335.2287902832031,297.1654052734375,0.5530868768692017,0.050000000745058,0.0457907058298587,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.0482198186218738,293.0052185058594,297.1499938964844,293.1499938964844,0.0046630320139229,-270.6419677734375,297.39959716796875,0.5530868768692017,0.050000000745058,0.0356149934232234,293.0658264160156,297.1499938964844,293.1499938964844,0.1431885212659835,-3218.48046875,304.1409912109375,0.9063932299613952,0.2157431244850158,0.2043768167495727,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.2287340611219406,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.2076110839844,291.1342468261719,1.0,0.1672645062208175,0.9759156107902528,0.9759156107902528,1.0,1.0,-0.6753129363059998,0.2925052642822265,0.3828076422214508,0.1037215441465377,0.0,0.0,0.2177652418613433,24.494951248168945,25.0,0.3170370161533355,-5556.30859375,45.62812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.124411717057228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757847219705581,0.1757901906967163,-5.473945293488214e-06,0.0,0.000126262078993,0.0,0.0,8.919581413269043,0.0,0.0,0.0,0.3143719136714935,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.004477574955672,-335.2287902832031,297.1654052734375,0.5530868768692017,0.050000000745058,0.0457907058298587,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.0482198186218738,293.0052185058594,297.1499938964844,293.1499938964844,0.0046630320139229,-270.6419677734375,297.39959716796875,0.5530868768692017,0.050000000745058,0.0356149934232234,293.0658264160156,297.1499938964844,293.1499938964844,0.1431885212659835,-3218.48046875,304.1409912109375,0.9063932299613952,0.2157431244850158,0.2043768167495727,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.2287340611219406,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.2076110839844,291.1342468261719,1.0,0.1672645062208175,0.9759156107902528,0.9759156107902528,1.0,1.0,-0.6753129363059998,0.2925052642822265,0.3828076422214508,0.1037215441465377,0.0,0.0,0.2177652418613433,24.494951248168945,25.0,0.3170370161533355,-5556.30859375,45.62812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.124411717057228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757847219705581,0.1757901906967163,-5.473945293488214e-06,0.0,0.000126262078993,0.0,0.0,8.919581413269043,0.0,0.0,0.0,0.3143719136714935,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543019659817,-340.5220642089844,297.2608947753906,0.5532358884811401,0.050000000745058,0.0457896888256073,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532358884811401,0.050000000745058,0.0482187494635582,292.99859619140625,297.1499938964844,293.1499938964844,0.0047191875055432,-273.60772705078125,297.46832275390625,0.5532358884811401,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450475007295608,-3251.889404296875,304.1408996582031,0.9100410342216492,0.2180013805627823,0.2065036445856094,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532358884811401,0.050000000745058,0.2287289798259735,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.96307373046875,293.2157287597656,291.1344299316406,1.0,0.1675130873918533,0.9760887622833252,0.9760887622833252,1.0,1.0,-0.6778557896614075,0.2935886681079864,0.3842671513557434,0.1042711213231086,0.0,0.0,0.219833567738533,24.490421295166016,25.0,0.2309773117303848,-5589.6494140625,45.92701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,305.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1251703351736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772007495164871,0.1772062331438064,-5.476824298966676e-06,0.0,0.000127031977172,0.0,0.0,8.999258041381836,0.0,0.0,0.0,0.3146146535873413,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543019659817,-340.5220642089844,297.2608947753906,0.5532358884811401,0.050000000745058,0.0457896888256073,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532358884811401,0.050000000745058,0.0482187494635582,292.99859619140625,297.1499938964844,293.1499938964844,0.0047191875055432,-273.60772705078125,297.46832275390625,0.5532358884811401,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450475007295608,-3251.889404296875,304.1408996582031,0.9100410342216492,0.2180013805627823,0.2065036445856094,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532358884811401,0.050000000745058,0.2287289798259735,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.96307373046875,293.2157287597656,291.1344299316406,1.0,0.1675130873918533,0.9760887622833252,0.9760887622833252,1.0,1.0,-0.6778557896614075,0.2935886681079864,0.3842671513557434,0.1042711213231086,0.0,0.0,0.219833567738533,24.490421295166016,25.0,0.2309773117303848,-5589.6494140625,45.92701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,305.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1251703351736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772007495164871,0.1772062331438064,-5.476824298966676e-06,0.0,0.000127031977172,0.0,0.0,8.999258041381836,0.0,0.0,0.0,0.3146146535873413,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332171186804,-345.9294128417969,297.3583984375,0.553385853767395,0.050000000745058,0.0457886680960655,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.553385853767395,0.050000000745058,0.0482176728546619,292.991943359375,297.1499938964844,293.1499938964844,0.0047776033170521,-276.6766052246094,297.5394592285156,0.553385853767395,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469239443540573,-3285.517333984375,304.14080810546875,0.9137901067733764,0.2202741354703903,0.2086441963911056,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.553385853767395,0.050000000745058,0.2287238836288452,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2245483398437,291.1346130371094,1.0,0.1677638590335846,0.9762540459632874,0.9762540459632874,1.0,1.0,-0.680415153503418,0.294679194688797,0.3857359290122986,0.1048247888684272,0.0,0.0,0.2218811064958572,24.485963821411133,25.0,0.2114816457033157,-5622.91552734375,46.229434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1259125024080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786137968301773,0.1786192804574966,-5.479713308886858e-06,0.0,0.0001277851843042,0.0,0.0,9.07894515991211,0.0,0.0,0.0,0.3148576319217682,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332171186804,-345.9294128417969,297.3583984375,0.553385853767395,0.050000000745058,0.0457886680960655,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.553385853767395,0.050000000745058,0.0482176728546619,292.991943359375,297.1499938964844,293.1499938964844,0.0047776033170521,-276.6766052246094,297.5394592285156,0.553385853767395,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469239443540573,-3285.517333984375,304.14080810546875,0.9137901067733764,0.2202741354703903,0.2086441963911056,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.553385853767395,0.050000000745058,0.2287238836288452,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2245483398437,291.1346130371094,1.0,0.1677638590335846,0.9762540459632874,0.9762540459632874,1.0,1.0,-0.680415153503418,0.294679194688797,0.3857359290122986,0.1048247888684272,0.0,0.0,0.2218811064958572,24.485963821411133,25.0,0.2114816457033157,-5622.91552734375,46.229434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,305.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1259125024080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786137968301773,0.1786192804574966,-5.479713308886858e-06,0.0,0.0001277851843042,0.0,0.0,9.07894515991211,0.0,0.0,0.0,0.3148576319217682,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047143795527517,-351.4506530761719,297.4580078125,0.5535366535186768,0.050000000745058,0.0457876436412334,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852600097656,297.1499938964844,293.1499938964844,0.0048383241519331,-279.8485412597656,297.6129455566406,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488172113895416,-3319.350830078125,304.1407165527344,0.917612850666046,0.2225606739521026,0.21079783141613,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.2340393066406,291.134765625,1.0,0.1680167466402053,0.9764193296432496,0.9764193296432496,1.0,1.0,-0.6829901337623596,0.2957766056060791,0.3872135281562805,0.1053826808929443,0.0,0.0,0.2239070981740951,24.481595993041992,25.0,0.2097616493701934,-5656.0439453125,46.53533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.12664096057415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800228655338287,0.180028349161148,-5.482611413754057e-06,0.0,0.0001285244652535,0.0,0.0,9.15859031677246,0.0,0.0,0.0,0.315100759267807,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047143795527517,-351.4506530761719,297.4580078125,0.5535366535186768,0.050000000745058,0.0457876436412334,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852600097656,297.1499938964844,293.1499938964844,0.0048383241519331,-279.8485412597656,297.6129455566406,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488172113895416,-3319.350830078125,304.1407165527344,0.917612850666046,0.2225606739521026,0.21079783141613,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.2340393066406,291.134765625,1.0,0.1680167466402053,0.9764193296432496,0.9764193296432496,1.0,1.0,-0.6829901337623596,0.2957766056060791,0.3872135281562805,0.1053826808929443,0.0,0.0,0.2239070981740951,24.481595993041992,25.0,0.2097616493701934,-5656.0439453125,46.53533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.12664096057415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800228655338287,0.180028349161148,-5.482611413754057e-06,0.0,0.0001285244652535,0.0,0.0,9.15859031677246,0.0,0.0,0.0,0.315100759267807,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.004755824804306,-354.2540588378906,297.5085754394531,0.5536123514175415,0.050000000745058,0.0457871295511722,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536123514175415,0.050000000745058,0.0482160523533821,292.9819030761719,297.1499938964844,293.1499938964844,0.0048695635050535,-281.47320556640625,297.6506042480469,0.5536123514175415,0.050000000745058,0.0356122143566608,293.0636901855469,297.1499938964844,293.1499938964844,0.1497699916362762,-3336.341796875,304.14068603515625,0.919543981552124,0.2237088680267334,0.2118793427944183,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536123514175415,0.050000000745058,0.2287161946296692,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.919921875,293.23907470703125,291.13482666015625,1.0,0.1681439727544784,0.976502001285553,0.976502001285553,1.0,1.0,-0.6842832565307617,0.2963277697563171,0.3879555165767669,0.1056632176041603,0.0,0.0,0.2249123603105545,24.479448318481445,25.0,0.2071595638990402,-5672.5439453125,46.68956756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.127000942826271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180725947022438,0.1807314306497573,-5.484063422045438e-06,0.0,0.0001288898056373,0.0,0.0,9.198396682739258,0.0,0.0,0.0,0.3152223527431488,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047978572547435,-357.0860595703125,297.5596618652344,0.5536881685256958,0.050000000745058,0.045786615461111,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536881685256958,0.050000000745058,0.0482155121862888,292.9785461425781,297.1499938964844,293.1499938964844,0.0049013998359441,-283.1238098144531,297.6888427734375,0.5536881685256958,0.050000000745058,0.0356118120253086,293.0633850097656,297.1499938964844,293.1499938964844,0.1507267653942108,-3353.3798828125,304.140625,0.9214844107627868,0.2248602211475372,0.2129638195037841,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536881685256958,0.050000000745058,0.2287136316299438,291.1348876953125,291.1499938964844,269.3564147949219,268.54705810546875,282.91168212890625,293.2442321777344,291.1349182128906,1.0,0.1682717204093933,0.9765810370445251,0.9765810370445251,1.0,1.0,-0.6855799555778503,0.2968803942203522,0.3886995613574981,0.1059447452425956,0.0,0.0,0.2259128540754318,24.477333068847656,25.0,0.2025894224643707,-5688.9990234375,46.84465026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,305.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1273585706949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814282536506652,0.1814337372779846,-5.485517249326222e-06,0.0,0.0001292527595069,0.0,0.0,9.238204956054688,0.0,0.0,0.0,0.3153440058231354,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837228678166,-362.8359375,297.6633605957031,0.5538402795791626,0.050000000745058,0.0457855872809886,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538402795791626,0.050000000745058,0.0482144281268119,292.9718017578125,297.1499938964844,293.1499938964844,0.0049668829888105,-286.502685546875,297.76715087890625,0.5538402795791626,0.050000000745058,0.0356110110878944,293.06280517578125,297.1499938964844,293.1499938964844,0.1526520401239395,-3387.59326171875,304.1405334472656,0.9253824949264526,0.2271719127893448,0.2151413708925247,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538402795791626,0.050000000745058,0.2287084758281707,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8956298828125,293.2550964355469,291.1350402832031,1.0,0.1685287058353424,0.9767391085624696,0.9767391085624696,1.0,1.0,-0.688183605670929,0.2979900538921356,0.3901935219764709,0.1065109744668006,0.0,0.0,0.2279004901647567,24.473188400268555,25.0,0.188977301120758,-5721.771484375,47.15732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1280681788921356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828311383724212,0.1828366369009018,-5.488432634592755e-06,0.0,0.0001299729192396,0.0,0.0,9.317855834960938,0.0,0.0,0.0,0.3155876100063324,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837228678166,-362.8359375,297.6633605957031,0.5538402795791626,0.050000000745058,0.0457855872809886,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538402795791626,0.050000000745058,0.0482144281268119,292.9718017578125,297.1499938964844,293.1499938964844,0.0049668829888105,-286.502685546875,297.76715087890625,0.5538402795791626,0.050000000745058,0.0356110110878944,293.06280517578125,297.1499938964844,293.1499938964844,0.1526520401239395,-3387.59326171875,304.1405334472656,0.9253824949264526,0.2271719127893448,0.2151413708925247,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538402795791626,0.050000000745058,0.2287084758281707,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8956298828125,293.2550964355469,291.1350402832031,1.0,0.1685287058353424,0.9767391085624696,0.9767391085624696,1.0,1.0,-0.688183605670929,0.2979900538921356,0.3901935219764709,0.1065109744668006,0.0,0.0,0.2279004901647567,24.473188400268555,25.0,0.188977301120758,-5721.771484375,47.15732955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1280681788921356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828311383724212,0.1828366369009018,-5.488432634592755e-06,0.0,0.0001299729192396,0.0,0.0,9.317855834960938,0.0,0.0,0.0,0.3155876100063324,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049720481038093,-368.7001037597656,297.76910400390625,0.5539928674697876,0.050000000745058,0.045784555375576,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539928674697876,0.050000000745058,0.0482133403420448,292.96502685546875,297.1499938964844,293.1499938964844,0.0050348248332738,-289.9849548339844,297.84783935546875,0.5539928674697876,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545922756195068,-3421.976806640625,304.1404724121094,0.929287314414978,0.2294947952032089,0.2173295766115188,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539928674697876,0.050000000745058,0.2287033200263977,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.8800964355469,293.2666320800781,291.1351928710937,1.0,0.1687876582145691,0.9768971800804138,0.9768971800804138,1.0,1.0,-0.6908000111579895,0.2991051375865936,0.3916948735713959,0.1070813760161399,0.0,0.0,0.2298718094825744,24.469181060791016,25.0,0.1749438494443893,-5754.3603515625,47.473289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,305.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.138671875,18000.0,0.0,0.0,0.1287724077701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842326819896698,0.1842381805181503,-5.491360752785113e-06,0.0,0.0001306876365561,0.0,0.0,9.39760971069336,0.0,0.0,0.0,0.31583172082901,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049720481038093,-368.7001037597656,297.76910400390625,0.5539928674697876,0.050000000745058,0.045784555375576,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539928674697876,0.050000000745058,0.0482133403420448,292.96502685546875,297.1499938964844,293.1499938964844,0.0050348248332738,-289.9849548339844,297.84783935546875,0.5539928674697876,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545922756195068,-3421.976806640625,304.1404724121094,0.929287314414978,0.2294947952032089,0.2173295766115188,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539928674697876,0.050000000745058,0.2287033200263977,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.8800964355469,293.2666320800781,291.1351928710937,1.0,0.1687876582145691,0.9768971800804138,0.9768971800804138,1.0,1.0,-0.6908000111579895,0.2991051375865936,0.3916948735713959,0.1070813760161399,0.0,0.0,0.2298718094825744,24.469181060791016,25.0,0.1749438494443893,-5754.3603515625,47.473289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,305.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.138671875,18000.0,0.0,0.0,0.1287724077701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842326819896698,0.1842381805181503,-5.491360752785113e-06,0.0,0.0001306876365561,0.0,0.0,9.39760971069336,0.0,0.0,0.0,0.31583172082901,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050629177130758,-374.6788024902344,297.876953125,0.554145872592926,0.050000000745058,0.045783519744873,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554145872592926,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051052873022854,-293.57086181640625,297.9309387207031,0.554145872592926,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565466672182083,-3456.514892578125,304.140380859375,0.9331811666488647,0.2318278700113296,0.2195275276899337,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554145872592926,0.050000000745058,0.2286981642246246,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8650817871094,293.27880859375,291.13531494140625,1.0,0.169048473238945,0.9770467877388,0.9770467877388,1.0,1.0,-0.693428099155426,0.3002249896526336,0.3932031393051147,0.1076557859778404,0.0,0.0,0.2318274974822998,24.46532821655273,25.0,0.1676164865493774,-5786.76220703125,47.79244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1294735074043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856334209442138,0.1856389194726944,-5.494302513397997e-06,0.0,0.0001313991524511,0.0,0.0,9.477499008178713,0.0,0.0,0.0,0.3160764873027801,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050629177130758,-374.6788024902344,297.876953125,0.554145872592926,0.050000000745058,0.045783519744873,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554145872592926,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051052873022854,-293.57086181640625,297.9309387207031,0.554145872592926,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565466672182083,-3456.514892578125,304.140380859375,0.9331811666488647,0.2318278700113296,0.2195275276899337,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554145872592926,0.050000000745058,0.2286981642246246,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8650817871094,293.27880859375,291.13531494140625,1.0,0.169048473238945,0.9770467877388,0.9770467877388,1.0,1.0,-0.693428099155426,0.3002249896526336,0.3932031393051147,0.1076557859778404,0.0,0.0,0.2318274974822998,24.46532821655273,25.0,0.1676164865493774,-5786.76220703125,47.79244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1294735074043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856334209442138,0.1856389194726944,-5.494302513397997e-06,0.0,0.0001313991524511,0.0,0.0,9.477499008178713,0.0,0.0,0.0,0.3160764873027801,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051564187742769,-380.7719421386719,297.9868469238281,0.5542990565299988,0.050000000745058,0.0457824878394603,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542990565299988,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783332601189,-297.26031494140625,298.01641845703125,0.5542990565299988,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585142314434051,-3491.189453125,304.14031982421875,0.9370483756065368,0.2341700196266174,0.2217342108488083,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542990565299988,0.050000000745058,0.2286930084228515,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.8506164550781,293.2916259765625,291.13543701171875,1.0,0.1693111062049865,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960667371749878,0.3013491034507751,0.3947176039218902,0.1082342565059661,0.0,0.0,0.2337670624256134,24.46164321899414,25.0,0.1694381684064865,-5818.9716796875,48.11470413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,305.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.130173310637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870330423116684,0.1870385408401489,-5.497258371178759e-06,0.0,0.0001321093586739,0.0,0.0,9.557506561279297,0.0,0.0,0.0,0.316321849822998,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051564187742769,-380.7719421386719,297.9868469238281,0.5542990565299988,0.050000000745058,0.0457824878394603,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542990565299988,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783332601189,-297.26031494140625,298.01641845703125,0.5542990565299988,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585142314434051,-3491.189453125,304.14031982421875,0.9370483756065368,0.2341700196266174,0.2217342108488083,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542990565299988,0.050000000745058,0.2286930084228515,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.8506164550781,293.2916259765625,291.13543701171875,1.0,0.1693111062049865,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960667371749878,0.3013491034507751,0.3947176039218902,0.1082342565059661,0.0,0.0,0.2337670624256134,24.46164321899414,25.0,0.1694381684064865,-5818.9716796875,48.11470413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,305.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.130173310637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870330423116684,0.1870385408401489,-5.497258371178759e-06,0.0,0.0001321093586739,0.0,0.0,9.557506561279297,0.0,0.0,0.0,0.316321849822998,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052041849121451,-383.8614501953125,298.0425720214844,0.5543757081031799,0.050000000745058,0.0457819700241088,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543757081031799,0.050000000745058,0.0482106208801269,292.9480285644531,297.1499938964844,293.1499938964844,0.0052158455364406,-299.1438293457031,298.0600891113281,0.5543757081031799,0.050000000745058,0.0356081984937191,293.0609436035156,297.1499938964844,293.1499938964844,0.1595026403665542,-3508.572265625,304.1402893066406,0.9389676451683044,0.2353441268205642,0.2228404879570007,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543757081031799,0.050000000745058,0.228690430521965,291.1354675292969,291.1499938964844,269.12188720703125,268.3686218261719,282.84356689453125,293.2982482910156,291.135498046875,1.0,0.1694430559873581,0.9772711396217346,0.9772711396217346,1.0,1.0,-0.697389543056488,0.3019126057624817,0.3954769670963287,0.1085250005125999,0.0,0.0,0.2347304373979568,24.45987129211425,25.0,0.1737420558929443,-5835.0009765625,48.27695846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.130523145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877321600914001,0.1877376586198806,-5.49874130229e-06,0.0,0.0001324643963016,0.0,0.0,9.597539901733398,0.0,0.0,0.0,0.3164446949958801,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052526444196701,-386.97955322265625,298.09881591796875,0.5544523596763611,0.050000000745058,0.0457814559340477,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5544523596763611,0.050000000745058,0.0482100769877433,292.9446105957031,297.1499938964844,293.1499938964844,0.0052540311589837,-301.0533142089844,298.1043395996094,0.5544523596763611,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1604939103126526,-3525.9814453125,304.1402282714844,0.9408751130104064,0.2365200370550155,0.2239485085010528,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5544523596763611,0.050000000745058,0.2286878526210785,291.1355285644531,291.1499938964844,269.0963134765625,268.34881591796875,282.836669921875,293.3050537109375,291.13555908203125,1.0,0.169575423002243,0.9773417711257936,0.9773417711257936,1.0,1.0,-0.6987144351005554,0.3024768233299255,0.3962376415729522,0.1088166534900665,0.0,0.0,0.2356892228126526,24.45815086364746,25.0,0.1805361211299896,-5850.9775390625,48.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1308730989694595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884305775165558,0.1884360760450363,-5.500226961885346e-06,0.0,0.0001328195648966,0.0,0.0,9.637580871582031,0.0,0.0,0.0,0.3165676593780517,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053516943007707,-393.3014526367188,298.2128601074219,0.5546054840087891,0.050000000745058,0.0457804277539253,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546054840087891,0.050000000745058,0.0482089929282665,292.9377746582031,297.1499938964844,293.1499938964844,0.0053324517793953,-304.94970703125,298.1946716308594,0.5546054840087891,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624845415353775,-3560.869384765625,304.1401672363281,0.9446491599082948,0.2388765811920166,0.226169154047966,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546054840087891,0.050000000745058,0.2286827117204666,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.8232727050781,293.319091796875,291.1357116699219,1.0,0.1698413640260696,0.977483093738556,0.977483093738556,1.0,1.0,-0.7013698816299438,0.3036074042320251,0.3977624475955963,0.1094028428196907,0.0,0.0,0.2375917881727218,24.454870223999023,25.0,0.2001338005065918,-5882.76611328125,48.768028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.1315736323595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898244023323059,0.1898299157619476,-5.5032055570336524e-06,0.0,0.000133530513267,0.0,0.0,9.717628479003906,0.0,0.0,0.0,0.316813588142395,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053516943007707,-393.3014526367188,298.2128601074219,0.5546054840087891,0.050000000745058,0.0457804277539253,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546054840087891,0.050000000745058,0.0482089929282665,292.9377746582031,297.1499938964844,293.1499938964844,0.0053324517793953,-304.94970703125,298.1946716308594,0.5546054840087891,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624845415353775,-3560.869384765625,304.1401672363281,0.9446491599082948,0.2388765811920166,0.226169154047966,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546054840087891,0.050000000745058,0.2286827117204666,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.8232727050781,293.319091796875,291.1357116699219,1.0,0.1698413640260696,0.977483093738556,0.977483093738556,1.0,1.0,-0.7013698816299438,0.3036074042320251,0.3977624475955963,0.1094028428196907,0.0,0.0,0.2375917881727218,24.454870223999023,25.0,0.2001338005065918,-5882.76611328125,48.768028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.1315736323595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898244023323059,0.1898299157619476,-5.5032055570336524e-06,0.0,0.000133530513267,0.0,0.0,9.717628479003906,0.0,0.0,0.0,0.316813588142395,4.0,0.0,1.0
