time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054536759853363,-399.73773193359375,298.3290100097656,0.5547583699226379,0.050000000745058,0.0457793995738029,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547583699226379,0.050000000745058,0.0482079125940799,292.930908203125,297.1499938964844,293.1499938964844,0.0054136738181114,-308.94952392578125,298.28741455078125,0.5547583699226379,0.050000000745058,0.0356061980128288,293.059814453125,297.1499938964844,293.1499938964844,0.1644848585128784,-3595.831298828125,304.1401062011719,0.9483597278594972,0.2412381917238235,0.2283948361873626,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547583699226379,0.050000000745058,0.2286775857210159,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.33367919921875,291.1358642578125,1.0,0.1701087653636932,0.9776243567466736,0.9776243567466736,1.0,1.0,-0.7040312886238098,0.3047401309013366,0.3992911875247955,0.1099927946925163,0.0,0.0,0.2394722253084182,24.45182609558105,25.0,0.224244087934494,-5914.31982421875,49.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1322750747203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912124454975128,0.1912179440259933,-5.506190518644871e-06,0.0,0.00013424239296,0.0,0.0,9.797531127929688,0.0,0.0,0.0,0.3170593380928039,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054536759853363,-399.73773193359375,298.3290100097656,0.5547583699226379,0.050000000745058,0.0457793995738029,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547583699226379,0.050000000745058,0.0482079125940799,292.930908203125,297.1499938964844,293.1499938964844,0.0054136738181114,-308.94952392578125,298.28741455078125,0.5547583699226379,0.050000000745058,0.0356061980128288,293.059814453125,297.1499938964844,293.1499938964844,0.1644848585128784,-3595.831298828125,304.1401062011719,0.9483597278594972,0.2412381917238235,0.2283948361873626,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547583699226379,0.050000000745058,0.2286775857210159,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.33367919921875,291.1358642578125,1.0,0.1701087653636932,0.9776243567466736,0.9776243567466736,1.0,1.0,-0.7040312886238098,0.3047401309013366,0.3992911875247955,0.1099927946925163,0.0,0.0,0.2394722253084182,24.45182609558105,25.0,0.224244087934494,-5914.31982421875,49.09881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1322750747203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912124454975128,0.1912179440259933,-5.506190518644871e-06,0.0,0.00013424239296,0.0,0.0,9.797531127929688,0.0,0.0,0.0,0.3170593380928039,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055587068200111,-406.2884521484375,298.4472351074219,0.5549107789993286,0.050000000745058,0.0457783788442611,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549107789993286,0.050000000745058,0.0482068359851837,292.9240417480469,297.1499938964844,293.1499938964844,0.0054977820254862,-313.0527648925781,298.382568359375,0.5549107789993286,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.166493535041809,-3630.843505859375,304.1400756835937,0.9519975185394288,0.2436032742261886,0.2306240648031234,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549107789993286,0.050000000745058,0.2286724746227264,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3488464355469,291.13604736328125,1.0,0.1703775376081466,0.9777575731277466,0.9777575731277466,1.0,1.0,-0.7066971063613892,0.3058740496635437,0.400823026895523,0.1105862483382225,0.0,0.0,0.2413278818130493,24.44904327392578,25.0,0.2515392303466797,-5945.61962890625,49.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1329770982265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192592516541481,0.1925980150699615,-5.509176389750792e-06,0.0,0.0001349548547295,0.0,0.0,9.877161026000977,0.0,0.0,0.0,0.3173044621944427,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055587068200111,-406.2884521484375,298.4472351074219,0.5549107789993286,0.050000000745058,0.0457783788442611,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549107789993286,0.050000000745058,0.0482068359851837,292.9240417480469,297.1499938964844,293.1499938964844,0.0054977820254862,-313.0527648925781,298.382568359375,0.5549107789993286,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.166493535041809,-3630.843505859375,304.1400756835937,0.9519975185394288,0.2436032742261886,0.2306240648031234,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549107789993286,0.050000000745058,0.2286724746227264,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3488464355469,291.13604736328125,1.0,0.1703775376081466,0.9777575731277466,0.9777575731277466,1.0,1.0,-0.7066971063613892,0.3058740496635437,0.400823026895523,0.1105862483382225,0.0,0.0,0.2413278818130493,24.44904327392578,25.0,0.2515392303466797,-5945.61962890625,49.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1329770982265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192592516541481,0.1925980150699615,-5.509176389750792e-06,0.0,0.0001349548547295,0.0,0.0,9.877161026000977,0.0,0.0,0.0,0.3173044621944427,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056669129990041,-412.9537658691406,298.56756591796875,0.5550624132156372,0.050000000745058,0.0457773618400096,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550624132156372,0.050000000745058,0.048205766826868,292.91717529296875,297.1499938964844,293.1499938964844,0.0055848690681159,-317.2594909667969,298.48016357421875,0.5550624132156372,0.050000000745058,0.0356046147644519,293.0590515136719,297.1499938964844,293.1499938964844,0.1685090959072113,-3665.880615234375,304.1400146484375,0.9555544853210448,0.2459701001644134,0.2328552454710006,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550624132156372,0.050000000745058,0.2286674082279205,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.7862243652344,293.3645324707031,291.13623046875,1.0,0.170647531747818,0.9778907895088196,0.9778907895088196,1.0,1.0,-0.7093653082847595,0.3070083558559418,0.4023569226264953,0.1111832186579704,0.0,0.0,0.2431559711694717,24.44655036926269,25.0,0.2792827188968658,-5976.6474609375,49.76778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1336789429187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939621865749359,0.1939677000045776,-5.512158168130554e-06,0.0,0.0001356671273242,0.0,0.0,9.956377029418944,0.0,0.0,0.0,0.3175485730171203,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056669129990041,-412.9537658691406,298.56756591796875,0.5550624132156372,0.050000000745058,0.0457773618400096,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550624132156372,0.050000000745058,0.048205766826868,292.91717529296875,297.1499938964844,293.1499938964844,0.0055848690681159,-317.2594909667969,298.48016357421875,0.5550624132156372,0.050000000745058,0.0356046147644519,293.0590515136719,297.1499938964844,293.1499938964844,0.1685090959072113,-3665.880615234375,304.1400146484375,0.9555544853210448,0.2459701001644134,0.2328552454710006,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5550624132156372,0.050000000745058,0.2286674082279205,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.7862243652344,293.3645324707031,291.13623046875,1.0,0.170647531747818,0.9778907895088196,0.9778907895088196,1.0,1.0,-0.7093653082847595,0.3070083558559418,0.4023569226264953,0.1111832186579704,0.0,0.0,0.2431559711694717,24.44655036926269,25.0,0.2792827188968658,-5976.6474609375,49.76778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1336789429187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939621865749359,0.1939677000045776,-5.512158168130554e-06,0.0,0.0001356671273242,0.0,0.0,9.956377029418944,0.0,0.0,0.0,0.3175485730171203,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057222489267587,-416.3294677734375,298.6285095214844,0.5551378726959229,0.050000000745058,0.0457768589258194,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551378726959229,0.050000000745058,0.0482052378356456,292.9137268066406,297.1499938964844,293.1499938964844,0.0056295599788427,-319.4017028808594,298.5298767089844,0.5551378726959229,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.1695190072059631,-3683.400634765625,304.1399841308594,0.9573004245758056,0.2471535950899124,0.2339710593223571,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551378726959229,0.050000000745058,0.2286648899316787,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.7804870605469,293.37255859375,291.1363525390625,1.0,0.1707829385995865,0.9779573678970336,0.9779573678970336,1.0,1.0,-0.7106996774673462,0.3075753450393677,0.4031243026256561,0.1114829927682876,0.0,0.0,0.2440588921308517,24.44541931152344,25.0,0.2927916347980499,-5992.052734375,49.93642425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1340294480323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194642424583435,0.1946479380130767,-5.513646101462655e-06,0.0,0.000136022848892,0.0,0.0,9.995787620544434,0.0,0.0,0.0,0.3176701068878174,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057784309610724,-419.7339477539063,298.69000244140625,0.5552130937576294,0.050000000745058,0.0457763560116291,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5552130937576294,0.050000000745058,0.0482047088444232,292.9102783203125,297.1499938964844,293.1499938964844,0.0056750359944999,-321.5699157714844,298.5802001953125,0.5552130937576294,0.050000000745058,0.0356038324534893,293.0587463378906,297.1499938964844,293.1499938964844,0.1705300062894821,-3700.916015625,304.1399841308594,0.959023654460907,0.248336836695671,0.2350866943597793,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5552130937576294,0.050000000745058,0.2286623865365982,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.77490234375,293.3807373046875,291.1364440917969,1.0,0.170918583869934,0.9780204892158508,0.9780204892158508,1.0,1.0,-0.7120338678359985,0.3081419765949249,0.4038918614387512,0.1117835417389869,0.0,0.0,0.2449540048837661,24.444372177124023,25.0,0.3063987791538238,-6007.3828125,50.105567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1343794614076614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953192055225372,0.1953247189521789,-5.515130851563299e-06,0.0,0.0001363780756946,0.0,0.0,10.03504467010498,0.0,0.0,0.0,0.317791223526001,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058701285161077,-425.2408447265625,298.7894592285156,0.5553219318389893,0.050000000745058,0.0457756295800209,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553219318389893,0.050000000745058,0.0482039414346218,292.9041442871094,297.1499938964844,293.1499938964844,0.0057517979294061,-325.2032470703125,298.6636047363281,0.5553219318389893,0.050000000745058,0.0356032662093639,293.0589294433594,297.1499938964844,293.1499938964844,0.1721240133047104,-3728.471923828125,304.1399841308594,0.9616743326187134,0.2501535713672638,0.2368412762880325,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553219318389893,0.050000000745058,0.2286587506532669,291.1365966796875,291.1499938964844,268.8077087402344,268.1193542480469,282.766357421875,293.3942565917969,291.1366577148437,1.0,0.1711355447769165,0.9781214594841005,0.9781214594841005,1.0,1.0,-0.7141327857971191,0.3090327978134155,0.405100017786026,0.1122586876153945,0.0,0.0,0.2463679164648056,24.444482803344727,25.0,0.3807461559772491,-6031.5888671875,50.374656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1349379569292068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963938921689987,0.1963994055986404,-5.517498266272014e-06,0.0,0.0001369448727928,0.0,0.0,10.0974760055542,0.0,0.0,0.0,0.3179839253425598,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058934027329087,-426.6285095214844,298.81451416015625,0.5553390383720398,0.050000000745058,0.0457755140960216,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553390383720398,0.050000000745058,0.0482038222253322,292.9022827148437,297.1499938964844,293.1499938964844,0.0057721808552742,-326.1622009277344,298.6855773925781,0.5553390383720398,0.050000000745058,0.0356031768023967,293.0591735839844,297.1499938964844,293.1499938964844,0.1724986135959625,-3734.92822265625,304.1400451660156,0.962274432182312,0.2505674958229065,0.2372520118951797,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553390383720398,0.050000000745058,0.2286581695079803,291.1366577148437,291.1499938964844,268.79803466796875,268.1114807128906,282.7643737792969,293.3978271484375,291.1367492675781,1.0,0.1711892932653427,0.9781466722488404,0.9781466722488404,1.0,1.0,-0.7146247029304504,0.309241384267807,0.405383288860321,0.1123706102371215,0.0,0.0,0.2467156201601028,24.44599342346192,25.0,0.4612168967723846,-6037.47021484375,50.439674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1350771188735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966602504253387,0.1966657638549804,-5.518088073586114e-06,0.0,0.0001370860991301,0.0,0.0,10.112970352172852,0.0,0.0,0.0,0.318031758069992,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.94140625,0.5553633570671082,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553633570671082,0.0,0.0482036434113979,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.801513671875,0.5553633570671082,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964878261089325,0.0,0.2391134202480316,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553633570671082,0.0,0.2286573201417923,291.137451171875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4166259765625,291.1376647949219,0.0,0.0,0.9782728552818298,0.9782728552818298,1.0,1.0,-0.7168570756912231,0.3101875782012939,0.4066694974899292,0.1128811910748481,0.0,0.0,0.0,24.46232414245605,60.0,1.3563300371170044,-6065.3310546875,50.7470932006836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979403793811798,0.1979458928108215,-5.520983904716559e-06,0.0,0.0,0.0,0.0,10.18762493133545,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.94140625,0.5553633570671082,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553633570671082,0.0,0.0482036434113979,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.801513671875,0.5553633570671082,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964878261089325,0.0,0.2391134202480316,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553633570671082,0.0,0.2286573201417923,291.137451171875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4166259765625,291.1376647949219,0.0,0.0,0.9782728552818298,0.9782728552818298,1.0,1.0,-0.7168570756912231,0.3101875782012939,0.4066694974899292,0.1128811910748481,0.0,0.0,0.0,24.46232414245605,60.0,1.3563300371170044,-6065.3310546875,50.7470932006836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979403793811798,0.1979458928108215,-5.520983904716559e-06,0.0,0.0,0.0,0.0,10.18762493133545,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6954345703125,0.0,0.0,0.0002570512297097,293.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0002706873347051,292.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.61395263671875,0.0,0.0,0.0001999287342187,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.70098876953125,0.0,0.0,0.0009691233281046,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.001284024096094,291.15216064453125,294.1499938964844,268.7041931152344,268.0342102050781,281.27557373046875,289.9061889648437,291.1417236328125,0.0,0.0,0.5869637131690979,0.5869637131690979,1.0,1.0,-0.0035773960407823,0.0055073238909244,-0.0019299279665574,-0.0104202544316649,0.0,0.0,0.0,-0.0195901375263929,60.0,-75.48345947265625,-0.0,-8.724177860131022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.006223327382081e-18,3.010297605489212e-18,-4.074214695334933e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6954345703125,0.0,0.0,0.0002570512297097,293.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0002706873347051,292.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.61395263671875,0.0,0.0,0.0001999287342187,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.70098876953125,0.0,0.0,0.0009691233281046,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.001284024096094,291.15216064453125,294.1499938964844,268.7041931152344,268.0342102050781,281.27557373046875,289.9061889648437,291.1417236328125,0.0,0.0,0.5869637131690979,0.5869637131690979,1.0,1.0,-0.0035773960407823,0.0055073238909244,-0.0019299279665574,-0.0104202544316649,0.0,0.0,0.0,-0.0195901375263929,60.0,-75.48345947265625,-0.0,-8.724177860131022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.006223327382081e-18,3.010297605489212e-18,-4.074214695334933e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6534729003906,0.0,0.0,9.8938966402784e-05,293.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001041874929796,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.57275390625,0.0,0.0,7.695252861594781e-05,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6253967285156,0.0,0.0,0.0001250075583811,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004942205850966,291.1522521972656,294.1499938964844,268.6827087402344,268.0166015625,281.0838928222656,287.47027587890625,291.1404724121094,0.0,0.0,0.3913091421127319,0.3913091421127319,1.0,1.0,-0.0010791976237669,0.0024648297112435,-0.0013856320874765,-0.0126792807132005,0.0,0.0,0.0,-0.0074118450284004,60.0,-46.45174789428711,-0.0,-7.940914770188101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.112194970696444e-21,-1.1090535538316956e-20,1.9783405676205128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6249694824219,0.0,0.0,9.408654295839368e-05,293.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.907766070682555e-05,292.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447692871094,0.0,0.0,7.317842391785234e-05,292.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6021728515625,0.0,0.0,9.926838538376614e-05,293.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004699817800428,291.1523132324219,294.1499938964844,268.6621398925781,267.9997863769531,280.9709167480469,285.2509460449219,291.1396789550781,0.0,0.0,0.1956545710563659,0.1956545710563659,1.0,1.0,-0.0010028891265392,0.000619093014393,0.00038379614125,-0.0144106559455394,0.0,0.0,0.0,-0.0076276892796158,60.0,-26.959726333618164,-0.0,-6.855571399455584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.919805731072234e-21,7.487936172862643e-21,-2.568130441790409e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5970764160156,0.0,0.0,9.401022543897852e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.89972977549769e-05,292.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5173645019531,0.0,0.0,7.311906665563583e-05,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.58062744140625,0.0,0.0,9.899946599034593e-05,292.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004696005489677,291.1523742675781,294.1499938964844,268.6424865722656,267.9837341308594,280.861083984375,283.3014221191406,291.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017188033089,2.782700114778436e-08,0.0010016909800469,-0.0149366520345211,0.0,0.0,0.0,-0.0078186374157667,60.0,-19.580177307128903,-0.0,-6.84136267636859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909516460513255e-21,7.498263813616051e-21,-2.5887475550511878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5693359375,0.0,0.0,9.398064867127688e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.896614938043058e-05,292.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4901428222656,0.0,0.0,7.309606007765979e-05,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.55926513671875,0.0,0.0,9.8966462246608e-05,292.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004694527888204,291.15240478515625,294.1499938964844,268.6236877441406,267.96844482421875,280.75213623046875,281.58935546875,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.027545573772386e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-16.925294876098633,-0.0,-6.83702410242404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094126590399024e-21,7.498363172224786e-21,-2.588950311236492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5144348144531,0.0,0.0,9.391714411322027e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.889927605399862e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43621826171875,0.0,0.0,7.304667087737471e-05,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169372558594,0.0,0.0,9.889955981634556e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004691355861723,291.15252685546875,294.1499938964844,268.58856201171875,267.9400939941406,280.5367431640625,278.7624206542969,291.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621649742126465,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909409831762418e-21,7.498363980018353e-21,-2.5889537443591512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5144348144531,0.0,0.0,9.391714411322027e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.889927605399862e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43621826171875,0.0,0.0,7.304667087737471e-05,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169372558594,0.0,0.0,9.889955981634556e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004691355861723,291.15252685546875,294.1499938964844,268.58856201171875,267.9400939941406,280.5367431640625,278.7624206542969,291.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621649742126465,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909409831762418e-21,7.498363980018353e-21,-2.5889537443591512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.46026611328125,0.0,0.0,9.384755685459822e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.882599988486618e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.38299560546875,0.0,0.0,7.29925450286828e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.47515869140625,0.0,0.0,9.882627637125552e-05,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004687879991251,291.1526184082031,294.1499938964844,268.5566101074219,267.9144897460937,280.3247375488281,276.57452392578125,291.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459681510925291,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.46026611328125,0.0,0.0,9.384755685459822e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.882599988486618e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.38299560546875,0.0,0.0,7.29925450286828e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.47515869140625,0.0,0.0,9.882627637125552e-05,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004687879991251,291.1526184082031,294.1499938964844,268.5566101074219,267.9144897460937,280.3247375488281,276.57452392578125,291.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459681510925291,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4067687988281,0.0,0.0,9.37728473218158e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8747324955184e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,7.293443923117593e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339294433594,0.0,0.0,9.874760144157337e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004684148007072,291.1526794433594,294.1499938964844,268.5275573730469,267.8914794921875,280.1160888671875,274.8763732910156,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444772720336914,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4067687988281,0.0,0.0,9.37728473218158e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8747324955184e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,7.293443923117593e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339294433594,0.0,0.0,9.874760144157337e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004684148007072,291.1526794433594,294.1499938964844,268.5275573730469,267.8914794921875,280.1160888671875,274.8763732910156,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444772720336914,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.35400390625,0.0,0.0,9.369396866532044e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.86642626230605e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2786560058594,0.0,0.0,7.287308835657313e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3932189941406,0.0,0.0,9.866453183349222e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004680207930505,291.1527709960937,294.1499938964844,268.5011901855469,267.870849609375,279.91082763671875,273.5538330078125,291.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446189880371094,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.35400390625,0.0,0.0,9.369396866532044e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.86642626230605e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2786560058594,0.0,0.0,7.287308835657313e-05,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3932189941406,0.0,0.0,9.866453183349222e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004680207930505,291.1527709960937,294.1499938964844,268.5011901855469,267.870849609375,279.91082763671875,273.5538330078125,291.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446189880371094,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.327880859375,0.0,0.0,9.365325240651146e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.862138540484013e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530212402344,0.0,0.0,7.28414161130786e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3730773925781,0.0,0.0,9.862165461527184e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004678173863794,291.1528015136719,294.1499938964844,268.4889831542969,267.8613586425781,279.8094787597656,273.0055236816406,291.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446979522705078,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.30194091796875,0.0,0.0,9.361183037981392e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.857776603894308e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2275390625,0.0,0.0,7.28092054487206e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3530578613281,0.0,0.0,9.85780279734172e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004676104872487,291.15283203125,294.1499938964844,268.47735595703125,267.8524169921875,279.7089538574219,272.52020263671875,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44727611541748,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25054931640625,0.0,0.0,9.352730558020994e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.848875197349116e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.17706298828125,0.0,0.0,7.274345989571884e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134460449219,0.0,0.0,9.848901390796529e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004671882488764,291.15289306640625,294.1499938964844,268.4557800292969,267.8360290527344,279.5103759765625,271.70806884765625,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44618320465088,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25054931640625,0.0,0.0,9.352730558020994e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.848875197349116e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.17706298828125,0.0,0.0,7.274345989571884e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134460449219,0.0,0.0,9.848901390796529e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004671882488764,291.15289306640625,294.1499938964844,268.4557800292969,267.8360290527344,279.5103759765625,271.70806884765625,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44618320465088,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1998291015625,0.0,0.0,9.344120917376132e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.839809354161844e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12725830078125,0.0,0.0,7.267649925779551e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,9.839834820013492e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004667581815738,291.1529235839844,294.1499938964844,268.436279296875,267.82147216796875,279.3151550292969,271.0675354003906,291.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442946434020996,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1998291015625,0.0,0.0,9.344120917376132e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.839809354161844e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12725830078125,0.0,0.0,7.267649925779551e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,9.839834820013492e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004667581815738,291.1529235839844,294.1499938964844,268.436279296875,267.82147216796875,279.3151550292969,271.0675354003906,291.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442946434020996,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1497802734375,0.0,0.0,9.335431968793272e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.830659837462008e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0780944824219,0.0,0.0,7.260892016347498e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357177734375,0.0,0.0,9.830685303313658e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004663241561502,291.1529541015625,294.1499938964844,268.41864013671875,267.8085632324219,279.1231994628906,270.5600891113281,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437832832336426,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1497802734375,0.0,0.0,9.335431968793272e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.830659837462008e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0780944824219,0.0,0.0,7.260892016347498e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357177734375,0.0,0.0,9.830685303313658e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004663241561502,291.1529541015625,294.1499938964844,268.41864013671875,267.8085632324219,279.1231994628906,270.5600891113281,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437832832336426,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003723144531,0.0,0.0,9.32673501665704e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.821501589613037e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02960205078125,0.0,0.0,7.254127558553591e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976318359375,0.0,0.0,9.821526327868924e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004658897232729,291.1529846191406,294.1499938964844,268.4026184082031,267.797119140625,278.9345092773437,270.15545654296875,291.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43113899230957,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003723144531,0.0,0.0,9.32673501665704e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.821501589613037e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02960205078125,0.0,0.0,7.254127558553591e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976318359375,0.0,0.0,9.821526327868924e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004658897232729,291.1529846191406,294.1499938964844,268.4026184082031,267.797119140625,278.9345092773437,270.15545654296875,291.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.43113899230957,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
