time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.075927734375,0.0,0.0,9.322404366685078e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.816941019380464e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0055847167969,0.0,0.0,7.250758790178224e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17877197265625,0.0,0.0,9.816965757636352e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.000465673423605,291.1529846191406,294.1499938964844,268.3951721191406,267.7918701171875,278.84136962890625,269.9845886230469,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427286148071287,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0516357421875,0.0,0.0,9.31809627218172e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.81240373221226e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9817199707031,0.0,0.0,7.247408211696893e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.0,9.812428470468149e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004654582007788,291.1529846191406,294.1499938964844,268.3880310058594,267.78692626953125,278.7490539550781,269.8314514160156,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42314338684082,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0035095214844,0.0,0.0,9.30957539821975e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.80343102128245e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9344787597656,0.0,0.0,7.240780541906133e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229248046875,0.0,0.0,9.803455759538338e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004650325572583,291.1529846191406,294.1499938964844,268.3746643066406,267.7778625488281,278.5667724609375,269.5704345703125,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414122581481934,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0035095214844,0.0,0.0,9.30957539821975e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.80343102128245e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9344787597656,0.0,0.0,7.240780541906133e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229248046875,0.0,0.0,9.803455759538338e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004650325572583,291.1529846191406,294.1499938964844,268.3746643066406,267.7778625488281,278.5667724609375,269.5704345703125,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414122581481934,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9560241699219,0.0,0.0,9.301226964453237e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.794640209292992e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878479003906,0.0,0.0,7.234288204926997e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0863037109375,0.0,0.0,9.79466421995312e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004646155575755,291.1529541015625,294.1499938964844,268.3622741699219,267.7696533203125,278.3876342773437,269.3589172363281,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404339790344238,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9560241699219,0.0,0.0,9.301226964453237e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.794640209292992e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878479003906,0.0,0.0,7.234288204926997e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0863037109375,0.0,0.0,9.79466421995312e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004646155575755,291.1529541015625,294.1499938964844,268.3622741699219,267.7696533203125,278.3876342773437,269.3589172363281,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404339790344238,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9091491699219,0.0,0.0,9.293101902585477e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.786083683138712e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.841796875,0.0,0.0,7.227967580547556e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0501403808594,0.0,0.0,9.78610696620308e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000464209675556,291.1529235839844,294.1499938964844,268.3506774902344,267.7621765136719,278.21160888671875,269.1864624023437,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39404582977295,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9091491699219,0.0,0.0,9.293101902585477e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.786083683138712e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.841796875,0.0,0.0,7.227967580547556e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0501403808594,0.0,0.0,9.78610696620308e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000464209675556,291.1529235839844,294.1499938964844,268.3506774902344,267.7621765136719,278.21160888671875,269.1864624023437,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39404582977295,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8628845214844,0.0,0.0,9.285242413170636e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.77780728135258e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7963562011719,0.0,0.0,7.221855048555881e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0144348144531,0.0,0.0,9.777830564416944e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000463817093987,291.1528625488281,294.1499938964844,268.3396301269531,267.7552185058594,278.0386047363281,269.04498291015625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383481979370115,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8628845214844,0.0,0.0,9.285242413170636e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.77780728135258e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7963562011719,0.0,0.0,7.221855048555881e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0144348144531,0.0,0.0,9.777830564416944e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000463817093987,291.1528625488281,294.1499938964844,268.3396301269531,267.7552185058594,278.0386047363281,269.04498291015625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383481979370115,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8399963378906,0.0,0.0,9.281425445806236e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.773788042366505e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7738647460937,0.0,0.0,7.218886457849294e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99676513671875,0.0,0.0,9.77381132543087e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004636264056898,291.15283203125,294.1499938964844,268.3342590332031,267.7518615722656,277.9532165527344,268.9838256835937,291.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378171920776367,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8172302246094,0.0,0.0,9.277689241571352e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.769853932084516e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7514953613281,0.0,0.0,7.215980440378189e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97918701171875,0.0,0.0,9.76987648755312e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004634397919289,291.1528015136719,294.1499938964844,268.3289489746094,267.7485656738281,277.8685607910156,268.9281616210937,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372879981994627,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7721252441406,0.0,0.0,9.270477312384172e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.76225855993107e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.70721435546875,0.0,0.0,7.210371404653415e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94439697265625,0.0,0.0,9.762281842995436e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004630795447155,291.1526794433594,294.1499938964844,268.3183898925781,267.7420959472656,277.70147705078125,268.8309326171875,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362464904785156,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7721252441406,0.0,0.0,9.270477312384172e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.76225855993107e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.70721435546875,0.0,0.0,7.210371404653415e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94439697265625,0.0,0.0,9.762281842995436e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004630795447155,291.1526794433594,294.1499938964844,268.3183898925781,267.7420959472656,277.70147705078125,268.8309326171875,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362464904785156,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72760009765625,0.0,0.0,9.26363718463108e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.75505608948879e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634826660156,0.0,0.0,7.205051224445924e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,9.755078644957392e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000462737865746,291.152587890625,294.1499938964844,268.3077697753906,267.73553466796875,277.5372314453125,268.7494201660156,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.352446556091309,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72760009765625,0.0,0.0,9.26363718463108e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.75505608948879e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6634826660156,0.0,0.0,7.205051224445924e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,9.755078644957392e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000462737865746,291.152587890625,294.1499938964844,268.3077697753906,267.73553466796875,277.5372314453125,268.7494201660156,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.352446556091309,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6836242675781,0.0,0.0,9.257196506951004e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.748273441800848e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6203308105469,0.0,0.0,7.200041727628559e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8760986328125,0.0,0.0,9.748295997269452e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004624161229003,291.1524353027344,294.1499938964844,268.2968444824219,267.728759765625,277.3758239746094,268.6805725097656,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34303092956543,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6836242675781,0.0,0.0,9.257196506951004e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.748273441800848e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6203308105469,0.0,0.0,7.200041727628559e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8760986328125,0.0,0.0,9.748295997269452e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004624161229003,291.1524353027344,294.1499938964844,268.2968444824219,267.728759765625,277.3758239746094,268.6805725097656,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34303092956543,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402282714844,0.0,0.0,9.251180017599836e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.741938265506178e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5776672363281,0.0,0.0,7.195362559286878e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84259033203125,0.0,0.0,9.74196009337902e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000462115596747,291.1522521972656,294.1499938964844,268.285400390625,267.7215576171875,277.21710205078125,268.62176513671875,291.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33441925048828,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402282714844,0.0,0.0,9.251180017599836e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.741938265506178e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5776672363281,0.0,0.0,7.195362559286878e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84259033203125,0.0,0.0,9.74196009337902e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000462115596747,291.1522521972656,294.1499938964844,268.285400390625,267.7215576171875,277.21710205078125,268.62176513671875,291.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33441925048828,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.61871337890625,0.0,0.0,9.248338028555736e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.738944936543704e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5565490722656,0.0,0.0,7.193151395767927e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,9.738966764416546e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000461973628262,291.15216064453125,294.1499938964844,268.2794494628906,267.7177429199219,277.1387634277344,268.59552001953125,291.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330476760864258,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.59735107421875,0.0,0.0,9.245609544450416e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.736072388477623e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355834960937,0.0,0.0,7.191029726527631e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8095092773437,0.0,0.0,9.736093488754705e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.000461837335024,291.1520690917969,294.1499938964844,268.27325439453125,267.7137145996094,277.0610656738281,268.571044921875,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326807022094728,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55499267578125,0.0,0.0,9.240505460184067e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.730696910992263e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4939880371094,0.0,0.0,7.187059964053333e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,9.730718738865109e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004615823854692,291.1518249511719,294.1499938964844,268.2601623535156,267.705078125,276.9076232910156,268.5267944335937,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320378303527832,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55499267578125,0.0,0.0,9.240505460184067e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.730696910992263e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4939880371094,0.0,0.0,7.187059964053333e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,9.730718738865109e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004615823854692,291.1518249511719,294.1499938964844,268.2601623535156,267.705078125,276.9076232910156,268.5267944335937,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320378303527832,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51318359375,0.0,0.0,9.235885954694822e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.725832205731422e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529113769531,0.0,0.0,7.183467096183449e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,9.725854033604264e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004613516211975,291.1515808105469,294.1499938964844,268.2459411621094,267.6954345703125,276.7567138671875,268.4876708984375,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315320014953612,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51318359375,0.0,0.0,9.235885954694822e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.725832205731422e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529113769531,0.0,0.0,7.183467096183449e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,9.725854033604264e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004613516211975,291.1515808105469,294.1499938964844,268.2459411621094,267.6954345703125,276.7567138671875,268.4876708984375,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315320014953612,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47186279296875,0.0,0.0,9.231769217876716e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.721497190184893e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4123229980469,0.0,0.0,7.180264947237447e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71258544921875,0.0,0.0,9.721518290461972e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004611459735315,291.1513061523437,294.1499938964844,268.2303466796875,267.6846008300781,276.6082763671875,268.4525451660156,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31181526184082,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47186279296875,0.0,0.0,9.231769217876716e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.721497190184893e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4123229980469,0.0,0.0,7.180264947237447e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71258544921875,0.0,0.0,9.721518290461972e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004611459735315,291.1513061523437,294.1499938964844,268.2303466796875,267.6846008300781,276.6082763671875,268.4525451660156,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31181526184082,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4310302734375,0.0,0.0,9.228171984432264e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.717709326650947e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3722229003906,0.0,0.0,7.177467341534793e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,9.717730426928028e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004609663155861,291.1510009765625,294.1499938964844,268.2131652832031,267.6723937988281,276.462158203125,268.42047119140625,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310039520263672,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4310302734375,0.0,0.0,9.228171984432264e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.717709326650947e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3722229003906,0.0,0.0,7.177467341534793e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,9.717730426928028e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004609663155861,291.1510009765625,294.1499938964844,268.2131652832031,267.6723937988281,276.462158203125,268.42047119140625,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310039520263672,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4107971191406,0.0,0.0,9.22657418414019e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.716027125250548e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35235595703125,0.0,0.0,7.176224607974291e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,9.716047497931868e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004608864837791,291.1508178710937,294.1499938964844,268.20391845703125,267.66571044921875,276.3899841308594,268.4053649902344,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309863090515137,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39068603515625,0.0,0.0,9.225113171851262e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.714488260215148e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,7.175088103394955e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,9.714508632896468e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004608134913723,291.150634765625,294.1499938964844,268.1941833496094,267.6585998535156,276.318359375,268.3907470703125,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.31018352508545,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.350830078125,0.0,0.0,9.222610242431983e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.711852908367292e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29345703125,0.0,0.0,7.1731410571374e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,9.71187255345285e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004606884613167,291.1502685546875,294.1499938964844,268.1732177734375,267.6430358886719,276.1767272949219,268.36260986328125,290.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312399864196776,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.350830078125,0.0,0.0,9.222610242431983e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.711852908367292e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29345703125,0.0,0.0,7.1731410571374e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,9.71187255345285e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004606884613167,291.1502685546875,294.1499938964844,268.1732177734375,267.6430358886719,276.1767272949219,268.36260986328125,290.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312399864196776,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114318847656,0.0,0.0,9.220683568855748e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.709824371384455e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547607421875,0.0,0.0,7.17164293746464e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.709844016470016e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004605922440532,291.1498413085937,294.1499938964844,268.1499938964844,267.6255187988281,276.0372009277344,268.3355407714844,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316899299621582,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114318847656,0.0,0.0,9.220683568855748e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.709824371384455e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547607421875,0.0,0.0,7.17164293746464e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.709844016470016e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004605922440532,291.1498413085937,294.1499938964844,268.1499938964844,267.6255187988281,276.0372009277344,268.3355407714844,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316899299621582,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27252197265625,0.0,0.0,9.219348430633544e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.708417928777636e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2165222167969,0.0,0.0,7.170603930717334e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,9.708437573863192e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004605255380738,291.1493835449219,294.1499938964844,268.124267578125,267.6058654785156,275.89971923828125,268.3089599609375,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32388687133789,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27252197265625,0.0,0.0,9.219348430633544e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.708417928777636e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2165222167969,0.0,0.0,7.170603930717334e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,9.708437573863192e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004605255380738,291.1493835449219,294.1499938964844,268.124267578125,267.6058654785156,275.89971923828125,268.3089599609375,290.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32388687133789,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2340087890625,0.0,0.0,9.218582272296771e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.707611025078222e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1787109375,0.0,0.0,7.170008757384494e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,9.70763067016378e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004604872665368,291.1488952636719,294.1499938964844,268.0959777832031,267.58416748046875,275.76416015625,268.28240966796875,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333484649658203,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
