time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2340087890625,0.0,0.0,9.218582272296771e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.707611025078222e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1787109375,0.0,0.0,7.170008757384494e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,9.70763067016378e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004604872665368,291.1488952636719,294.1499938964844,268.0959777832031,267.58416748046875,275.76416015625,268.28240966796875,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333484649658203,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149353027344,0.0,0.0,9.218404738930984e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.707424032967538e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.15997314453125,0.0,0.0,7.169869786594063e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,9.707442950457336e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004604783898685,291.1486511230469,294.1499938964844,268.0809631347656,267.5726013183594,275.6971130371094,268.26904296875,290.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.339252471923828,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19598388671875,0.0,0.0,9.21836035558954e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.707376739243044e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.141357421875,0.0,0.0,7.169835589593276e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,9.707396384328604e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004604761779773,291.1483764648437,294.1499938964844,268.0653381347656,267.560546875,275.6305236816406,268.2555236816406,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822316933423,3.786440050390638e-09,0.0009822278516367,-0.0089720329269766,0.0,0.0,0.0,-0.0066899140365421,60.0,-15.345632553100586,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1583557128906,0.0,0.0,9.218657214660196e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.707690333016215e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044006347656,0.0,0.0,7.170066965045407e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,9.707709250506014e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004604910209309,291.1477966308594,294.1499938964844,268.03253173828125,267.53515625,275.4986267089844,268.2279663085937,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360074043273926,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1583557128906,0.0,0.0,9.218657214660196e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.707690333016215e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044006347656,0.0,0.0,7.170066965045407e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,9.707709250506014e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004604910209309,291.1477966308594,294.1499938964844,268.03253173828125,267.53515625,275.4986267089844,268.2279663085937,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360074043273926,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1211853027344,0.0,0.0,9.219460480380803e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.708535799290984e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.06787109375,0.0,0.0,7.170691969804466e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,9.708554716780782e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004605311551131,291.1471862792969,294.1499938964844,267.99774169921875,267.50811767578125,275.368408203125,268.19952392578125,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376750946044922,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1211853027344,0.0,0.0,9.219460480380803e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.708535799290984e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.06787109375,0.0,0.0,7.170691969804466e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,9.708554716780782e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004605311551131,291.1471862792969,294.1499938964844,267.99774169921875,267.50811767578125,275.368408203125,268.19952392578125,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376750946044922,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0844116210937,0.0,0.0,9.220757783623412e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.709901496535168e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,7.171700417529792e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,9.709920414024964e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004605959402397,291.1465148925781,294.1499938964844,267.9611511230469,267.4795837402344,275.2398376464844,268.16998291015625,290.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395489692687988,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0844116210937,0.0,0.0,9.220757783623412e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.709901496535168e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,7.171700417529792e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,9.709920414024964e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004605959402397,291.1465148925781,294.1499938964844,267.9611511230469,267.4795837402344,275.2398376464844,268.16998291015625,290.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395489692687988,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.04803466796875,0.0,0.0,9.222540393238889e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.711779421195388e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9960021972656,0.0,0.0,7.173087215051055e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.711797611089425e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004606849979609,291.1458435058594,294.1499938964844,267.9230041503906,267.4496765136719,275.11285400390625,268.1391906738281,290.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416150093078612,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.04803466796875,0.0,0.0,9.222540393238889e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.711779421195388e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9960021972656,0.0,0.0,7.173087215051055e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.711797611089425e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004606849979609,291.1458435058594,294.1499938964844,267.9230041503906,267.4496765136719,275.11285400390625,268.1391906738281,290.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416150093078612,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0299987792969,0.0,0.0,9.223612869391218e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.712908649817108e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,7.17392103979364e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,9.712926839711145e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004607385490089,291.1454772949219,294.1499938964844,267.90338134765625,267.43426513671875,275.0499267578125,268.123291015625,290.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427175521850586,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120544433594,0.0,0.0,9.224805398844182e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.714164480101316e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.960693359375,0.0,0.0,7.174848724389449e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,9.714181942399593e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004607981245499,291.14508056640625,294.1499938964844,267.8834228515625,267.4185791015625,274.9873962402344,268.1070556640625,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438621520996094,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9764709472656,0.0,0.0,9.227551345247777e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.717055945657194e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257202148437,0.0,0.0,7.176984217949212e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.717073407955468e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004609352909028,291.144287109375,294.1499938964844,267.8426513671875,267.3863830566406,274.86334228515625,268.0735168457031,290.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462705612182615,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9764709472656,0.0,0.0,9.227551345247777e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.717055945657194e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257202148437,0.0,0.0,7.176984217949212e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.717073407955468e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004609352909028,291.144287109375,294.1499938964844,267.8426513671875,267.3863830566406,274.86334228515625,268.0735168457031,290.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462705612182615,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9412536621094,0.0,0.0,9.230781142832711e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.720456728246064e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8911437988281,0.0,0.0,7.179495878517628e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.720474190544336e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000461096613435,291.1434631347656,294.1499938964844,267.8008728027344,267.353271484375,274.74072265625,268.0385437011719,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488344192504885,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9412536621094,0.0,0.0,9.230781142832711e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.720456728246064e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8911437988281,0.0,0.0,7.179495878517628e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.720474190544336e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000461096613435,291.1434631347656,294.1499938964844,267.8008728027344,267.353271484375,274.74072265625,268.0385437011719,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488344192504885,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,9.234498429577798e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.724371921038256e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85693359375,0.0,0.0,7.182388071669266e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,9.724389383336528e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004612823249772,291.142578125,294.1499938964844,267.7582702636719,267.3193359375,274.6195373535156,268.0020446777344,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515440940856934,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,9.234498429577798e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.724371921038256e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85693359375,0.0,0.0,7.182388071669266e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,9.724389383336528e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004612823249772,291.142578125,294.1499938964844,267.7582702636719,267.3193359375,274.6195373535156,268.0020446777344,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515440940856934,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720092773437,0.0,0.0,9.23871120903641e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.728808072395624e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231201171875,0.0,0.0,7.185664435382932e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,9.728825534693895e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004614927747752,291.1416320800781,294.1499938964844,267.7150573730469,267.2847900390625,274.4996337890625,267.9640808105469,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543806076049805,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720092773437,0.0,0.0,9.23871120903641e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.728808072395624e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231201171875,0.0,0.0,7.185664435382932e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,9.728825534693895e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004614927747752,291.1416320800781,294.1499938964844,267.7150573730469,267.2847900390625,274.4996337890625,267.9640808105469,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543806076049805,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549499511719,0.0,0.0,9.241019142791627e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.731237514643e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,7.187459414126351e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,9.731254976941273e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004616080259438,291.1411437988281,294.1499938964844,267.6932678222656,267.267333984375,274.4402160644531,267.9445495605469,290.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068414494184935e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558465957641602,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83795166015625,0.0,0.0,9.243428939953446e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.733776096254589e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,7.189333700807765e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,9.7337928309571e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004617284284904,291.1406555175781,294.1499938964844,267.67138671875,267.2497253417969,274.3810729980469,267.9247131347656,290.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848955087363,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573372840881348,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8042297363281,0.0,0.0,9.248660353478044e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.739284723764284e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565002441406,0.0,0.0,7.193402416305616e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.739301458466798e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004619897226803,291.1396179199219,294.1499938964844,267.62750244140625,267.2143249511719,274.2637023925781,267.8840637207031,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603995323181152,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8042297363281,0.0,0.0,9.248660353478044e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.739284723764284e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565002441406,0.0,0.0,7.193402416305616e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.739301458466798e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004619897226803,291.1396179199219,294.1499938964844,267.62750244140625,267.2143249511719,274.2637023925781,267.8840637207031,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603995323181152,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,9.254418546333908e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.745347779244184e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,7.197880768217146e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.745364513946696e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004622773558367,291.1385192871094,294.1499938964844,267.58355712890625,267.1787109375,274.1474914550781,267.8422241210937,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635576248168944,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,9.254418546333908e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.745347779244184e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,7.197880768217146e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.745364513946696e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004622773558367,291.1385192871094,294.1499938964844,267.58355712890625,267.1787109375,274.1474914550781,267.8422241210937,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635576248168944,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7377624511719,0.0,0.0,9.260716615244746e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.751980542205274e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911926269531,0.0,0.0,7.202779670478776e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,9.751997276907788e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004625919682439,291.13739013671875,294.1499938964844,267.5397644042969,267.1430358886719,274.032470703125,267.7992553710937,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66806411743164,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7377624511719,0.0,0.0,9.260716615244746e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.751980542205274e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911926269531,0.0,0.0,7.202779670478776e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,9.751997276907788e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004625919682439,291.13739013671875,294.1499938964844,267.5397644042969,267.1430358886719,274.032470703125,267.7992553710937,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66806411743164,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050170898437,0.0,0.0,9.267569112125784e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.75919683696702e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,7.208109309431165e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.759212844073772e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004629342583939,291.1361694335937,294.1499938964844,267.4963073730469,267.1074523925781,273.9186096191406,267.7552795410156,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70132827758789,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050170898437,0.0,0.0,9.267569112125784e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.75919683696702e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,7.208109309431165e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.759212844073772e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004629342583939,291.1361694335937,294.1499938964844,267.4963073730469,267.1074523925781,273.9186096191406,267.7552795410156,290.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70132827758789,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68878173828125,0.0,0.0,9.271210728911684e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.763031266629696e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,7.210941839730367e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,9.763048001332209e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004631161864381,291.13555908203125,294.1499938964844,267.4747619628906,267.0897521972656,273.86212158203125,267.7329406738281,290.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416390469996e-09,0.0009878540877252,-0.0106959911063313,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.718228340148926,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6726379394531,0.0,0.0,9.275003685615955e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.767025767359884e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,7.213892240542918e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.767041774466634e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004633056523744,291.1349182128906,294.1499938964844,267.453369140625,267.0721130371094,273.80596923828125,267.7103881835937,290.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657712435426e-09,0.000988258048892,-0.0108197638764977,0.0,0.0,0.0,-0.0070395204238593,60.0,-15.735291481018066,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405334472656,0.0,0.0,9.282991959480567e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.77543750195764e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,7.22010518074967e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,9.775453509064393e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004637046658899,291.1336364746094,294.1499938964844,267.4111633300781,267.0371398925781,273.6944274902344,267.6648864746094,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769771575927734,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405334472656,0.0,0.0,9.282991959480567e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.77543750195764e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,7.22010518074967e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,9.775453509064393e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004637046658899,291.1336364746094,294.1499938964844,267.4111633300781,267.0371398925781,273.6944274902344,267.6648864746094,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769771575927734,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6087341308594,0.0,0.0,9.291591413784772e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.784493158804251e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,7.226793240988627e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.784508438315244e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004641342093236,291.1322631835937,294.1499938964844,267.369873046875,267.0027160644531,273.5839233398437,267.618896484375,290.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804728507995604,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6087341308594,0.0,0.0,9.291591413784772e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.784493158804251e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,7.226793240988627e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.784508438315244e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004641342093236,291.1322631835937,294.1499938964844,267.369873046875,267.0027160644531,273.5839233398437,267.618896484375,290.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804728507995604,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5772399902344,0.0,0.0,9.300800593337044e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.794190555112436e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334777832031,0.0,0.0,7.233955693664029e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.794205834623426e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004645942244678,291.130859375,294.1499938964844,267.3297119140625,266.968994140625,273.4745178222656,267.5726318359375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840060234069824,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5772399902344,0.0,0.0,9.300800593337044e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.794190555112436e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334777832031,0.0,0.0,7.233955693664029e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.794205834623426e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004645942244678,291.130859375,294.1499938964844,267.3297119140625,266.968994140625,273.4745178222656,267.5726318359375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840060234069824,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
