time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460510253906,0.0,0.0,9.310631867265327e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.804543515201658e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028381347656,0.0,0.0,7.241602725116536e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,9.804558794712648e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004650853516068,291.1293640136719,294.1499938964844,267.29083251953125,266.93609619140625,273.3662414550781,267.5263366699219,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875650405883787,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460510253906,0.0,0.0,9.310631867265327e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.804543515201658e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028381347656,0.0,0.0,7.241602725116536e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,9.804558794712648e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004650853516068,291.1293640136719,294.1499938964844,267.29083251953125,266.93609619140625,273.3662414550781,267.5263366699219,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875650405883787,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53057861328125,0.0,0.0,9.315784700447692e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.809969924390316e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,7.245610322570428e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98272705078125,0.0,0.0,9.809985203901306e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004653427458833,291.12860107421875,294.1499938964844,267.2719421386719,266.91998291015625,273.31256103515625,267.50323486328125,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.893509864807127,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151672363281,0.0,0.0,9.3211026978679e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.815570228965952e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47247314453125,0.0,0.0,7.249746704474092e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,9.815585508476944e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004656084056477,291.1278381347656,294.1499938964844,267.25347900390625,266.9041748046875,273.2591857910156,267.4802551269531,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.911389350891112,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.332205809187144e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.827261965256184e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,7.258382538566366e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,9.827277244767174e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004661630082409,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1532287597656,267.4346618652344,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94715404510498,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.332205809187144e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.827261965256184e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,7.258382538566366e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,9.827277244767174e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004661630082409,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1532287597656,267.4346618652344,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94715404510498,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,9.343964484287426e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.839644917519764e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,7.267528417287394e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,9.839659469434991e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004667503817472,291.12457275390625,294.1499938964844,267.1839904785156,266.84393310546875,273.0483703613281,267.38983154296875,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982844352722168,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,9.343964484287426e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.839644917519764e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,7.267528417287394e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,9.839659469434991e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004667503817472,291.12457275390625,294.1499938964844,267.1839904785156,266.84393310546875,273.0483703613281,267.38983154296875,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982844352722168,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,9.356379450764508e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.852718358160928e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830871582031,0.0,0.0,7.277184340637177e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,9.852732910076156e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004673705261666,291.12286376953125,294.1499938964844,267.1522827148437,266.81591796875,272.9446716308594,267.3460693359375,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018329620361328,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,9.356379450764508e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.852718358160928e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830871582031,0.0,0.0,7.277184340637177e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,9.852732910076156e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004673705261666,291.12286376953125,294.1499938964844,267.1522827148437,266.81591796875,272.9446716308594,267.3460693359375,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018329620361328,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,9.369452891405672e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.866485197562724e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.287352491402999e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.866499749477951e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004680235870182,291.1210632324219,294.1499938964844,267.122802734375,266.7894897460937,272.84210205078125,267.3036499023437,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05348777770996,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,9.369452891405672e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.866485197562724e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.287352491402999e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.866499749477951e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004680235870182,291.1210632324219,294.1499938964844,267.122802734375,266.7894897460937,272.84210205078125,267.3036499023437,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05348777770996,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,9.376240632263944e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.873633098322898e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,7.292631198652089e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,9.873646922642364e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004683626175392,291.1201477050781,294.1499938964844,267.1090087890625,266.77691650390625,272.7912902832031,267.2831115722656,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752682330495418e-09,0.0009990411344915,-0.0141234723851084,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.070894241333008,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,9.383186261402444e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.880946890916675e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,7.29803359718062e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85333251953125,0.0,0.0,9.880960715236142e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004687095643021,291.11920166015625,294.1499938964844,267.0958251953125,266.7648010253906,272.7407531738281,267.26300048828125,290.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08817481994629,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.896093979477882e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,7.30922183720395e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,9.896108531393112e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004694281087722,291.1173095703125,294.1499938964844,267.0715026855469,266.7420349121094,272.6405334472656,267.2242736816406,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122278213500977,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.397570829605684e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.896093979477882e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,7.30922183720395e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,9.896108531393112e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004694281087722,291.1173095703125,294.1499938964844,267.0715026855469,266.7420349121094,272.6405334472656,267.2242736816406,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122278213500977,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.41260441322811e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.911925735650584e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.320914301089942e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,9.911939559970052e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004701790749095,291.1153259277344,294.1499938964844,267.04998779296875,266.7213134765625,272.5415344238281,267.1878967285156,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.15562629699707,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.41260441322811e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.911925735650584e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.320914301089942e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,9.911939559970052e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004701790749095,291.1153259277344,294.1499938964844,267.04998779296875,266.7213134765625,272.5415344238281,267.1878967285156,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.15562629699707,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,9.429940109839664e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.93018111330457e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.334398105740547e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78515625,0.0,0.0,9.930194937624036e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004710450302809,291.11328125,294.1499938964844,267.0375061035156,266.70904541015625,272.4438171386719,267.1546630859375,290.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18758201599121,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,9.429940109839664e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.93018111330457e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.334398105740547e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78515625,0.0,0.0,9.930194937624036e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004710450302809,291.11328125,294.1499938964844,267.0375061035156,266.70904541015625,272.4438171386719,267.1546630859375,290.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18758201599121,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,9.45141291595064e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.95279333437793e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,7.351098611252382e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627868652344,0.0,0.0,9.952806431101636e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004721176519524,291.1111755371094,294.1499938964844,267.039306640625,266.7108154296875,272.3475646972656,267.1270446777344,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216981887817383,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,9.45141291595064e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.95279333437793e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,7.351098611252382e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627868652344,0.0,0.0,9.952806431101636e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004721176519524,291.1111755371094,294.1499938964844,267.039306640625,266.7108154296875,272.3475646972656,267.1270446777344,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216981887817383,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.463792230235411e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.9658289400395e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,7.360727613558993e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,9.965842764358968e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004727360210381,291.110107421875,294.1499938964844,267.0452575683594,266.7166748046875,272.3000793457031,267.1161499023437,290.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843360100816653e-09,0.0010083671659231,-0.0169805325567722,0.0,0.0,0.0,-0.0082053588703274,60.0,-16.230792999267578,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,9.477384446654467e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.980142203858122e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,7.37129885237664e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7405700683594,0.0,0.0,9.980156028177588e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004734149842988,291.1089782714844,294.1499938964844,267.0544128417969,266.72564697265625,272.2530517578125,267.1077880859375,290.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098220081999,7.012690872443272e-09,0.0010098150232806,-0.0174240637570619,0.0,0.0,0.0,-0.0082893026992678,60.0,-16.244190216064453,-0.0,-6.952643616386922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,9.507941285846756e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001001231939881,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,7.395065040327609e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,0.0001001233322313,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004749413346871,291.10675048828125,294.1499938964844,267.0817565917969,266.75250244140625,272.1601867675781,267.0975341796875,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393373913089363e-09,0.0010130701120942,-0.0184211563318967,0.0,0.0,0.0,-0.0084780240431427,60.0,-16.27039337158203,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,9.507941285846756e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001001231939881,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,7.395065040327609e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,0.0001001233322313,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004749413346871,291.10675048828125,294.1499938964844,267.0817565917969,266.75250244140625,272.1601867675781,267.0975341796875,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393373913089363e-09,0.0010130701120942,-0.0184211563318967,0.0,0.0,0.0,-0.0084780240431427,60.0,-16.27039337158203,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.543643682263792e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001004991645459,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,7.42283373256214e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965026855469,0.0,0.0,0.0001004992955131,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004767247592099,291.1044006347656,294.1499938964844,267.120361328125,266.7904052734375,272.0693664550781,267.0993347167969,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296630859375,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.543643682263792e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001004991645459,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,7.42283373256214e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965026855469,0.0,0.0,0.0001004992955131,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004767247592099,291.1044006347656,294.1499938964844,267.120361328125,266.7904052734375,272.0693664550781,267.0993347167969,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296630859375,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,9.584829967934638e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001009328698273,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.454867591150105e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0001009330007946,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000478782079881,291.1020202636719,294.1499938964844,267.169189453125,266.8383483886719,271.9805603027344,267.1132507324219,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324113845825195,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,9.584829967934638e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001009328698273,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.454867591150105e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0001009330007946,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000478782079881,291.1020202636719,294.1499938964844,267.169189453125,266.8383483886719,271.9805603027344,267.1132507324219,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324113845825195,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,9.631847206037492e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001014279841911,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,7.491436554118991e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001014281151583,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004811307007912,291.0995483398437,294.1499938964844,267.22723388671875,266.89532470703125,271.8939208984375,267.14031982421875,290.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354053497314453,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,9.631847206037492e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001014279841911,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,7.491436554118991e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001014281151583,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004811307007912,291.0995483398437,294.1499938964844,267.22723388671875,266.89532470703125,271.8939208984375,267.14031982421875,290.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354053497314453,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,9.657647024141625e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001016996757243,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,7.511502917623147e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0001016998066916,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004824194766115,291.0982666015625,294.1499938964844,267.2593688964844,266.9268798828125,271.8514709472656,267.1590270996094,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37033462524414,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.685020631877704e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001019879273371,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,7.532793824793771e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.0001019880583044,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.000483786832774,291.09698486328125,294.1499938964844,267.2934265136719,266.9603271484375,271.8096008300781,267.1810607910156,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387632369995117,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.74458671407774e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.000102615194919,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.579123484902084e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60968017578125,0.0,0.0,0.0001026153186103,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004867622919846,291.0943298339844,294.1499938964844,267.3667907714844,267.0323486328125,271.7275695800781,267.2344970703125,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42570686340332,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.74458671407774e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.000102615194919,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.579123484902084e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60968017578125,0.0,0.0,0.0001026153186103,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004867622919846,291.0943298339844,294.1499938964844,267.3667907714844,267.0323486328125,271.7275695800781,267.2344970703125,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42570686340332,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.810645860852674e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001033108273986,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,7.63050265959464e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.588134765625,0.0,0.0,0.0001033109583659,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004900621133856,291.09161376953125,294.1499938964844,267.4462890625,267.1103820800781,271.64794921875,267.3002319335937,290.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469242095947266,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.810645860852674e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001033108273986,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,7.63050265959464e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.588134765625,0.0,0.0,0.0001033109583659,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004900621133856,291.09161376953125,294.1499938964844,267.4462890625,267.1103820800781,271.64794921875,267.3002319335937,290.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469242095947266,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,9.8830736533273e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001040735223796,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.686835306230932e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001040736533468,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004936800105497,291.0887756347656,294.1499938964844,267.5309143066406,267.1934509277344,271.5707702636719,267.3769836425781,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.51871109008789,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
