time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,9.8830736533273e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001040735223796,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.686835306230932e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001040736533468,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004936800105497,291.0887756347656,294.1499938964844,267.5309143066406,267.1934509277344,271.5707702636719,267.3769836425781,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.51871109008789,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.961434261640534e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001048986960086,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,7.747781637590379e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004975942429155,291.0858764648437,294.1499938964844,267.6195983886719,267.280517578125,271.4960021972656,267.462890625,290.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043449875738132e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.57413673400879,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.961434261640534e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001048986960086,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,7.747781637590379e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004975942429155,291.0858764648437,294.1499938964844,267.6195983886719,267.280517578125,271.4960021972656,267.462890625,290.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043449875738132e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.57413673400879,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0001000260017463,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001053321975632,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,7.779800216667354e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,0.0001053323285304,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004996506031602,291.0843811035156,294.1499938964844,267.6651611328125,267.3252258300781,271.4595642089844,267.5089111328125,290.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556364919509178e-08,0.0010657665552571,-0.0345538184046745,0.0,0.0,0.0,-0.0115332687273621,60.0,-16.60405921936035,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001004490623017,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000105777697172,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.812705007381737e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,0.0001057778281392,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0005017638904973,291.0828552246094,294.1499938964844,267.7113647460937,267.3705749511719,271.4237976074219,267.5565185546875,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083478383497553e-08,0.0010702735744416,-0.0359325669705867,0.0,0.0,0.0,-0.0117945792153477,60.0,-16.635236740112305,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0001013220171444,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001066970944521,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000506124459207,291.0797424316406,294.1499938964844,267.80517578125,267.462646484375,271.3540954589844,267.6554260253906,290.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171154998938622e-08,0.0010795735288411,-0.0387769155204296,0.0,0.0,0.0,-0.0123337842524051,60.0,-16.70062828063965,-0.0,-7.946546531911738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0001013220171444,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001066970944521,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000506124459207,291.0797424316406,294.1499938964844,267.80517578125,267.462646484375,271.3540954589844,267.6554260253906,290.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171154998938622e-08,0.0010795735288411,-0.0387769155204296,0.0,0.0,0.0,-0.0123337842524051,60.0,-16.70062828063965,-0.0,-7.946546531911738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,0.0001022158976411,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85955810546875,0.0,0.0,7.950125291245058e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0001076383850886,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0005105895688757,291.0765380859375,294.1499938964844,267.8999938964844,267.55572509765625,271.2869567871094,267.7576904296875,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.6284909420960503e-08,0.0010890964185819,-0.0416885018348693,0.0,0.0,0.0,-0.0128859169781208,60.0,-16.76861572265625,-0.0,-8.08737254942571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,0.0001022158976411,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85955810546875,0.0,0.0,7.950125291245058e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0001076383850886,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0005105895688757,291.0765380859375,294.1499938964844,267.8999938964844,267.55572509765625,271.2869567871094,267.7576904296875,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.6284909420960503e-08,0.0010890964185819,-0.0416885018348693,0.0,0.0,0.0,-0.0128859169781208,60.0,-16.76861572265625,-0.0,-8.08737254942571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001031085266731,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001085782423615,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,8.019552478799596e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001085783733287,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005150484503246,291.0732116699219,294.1499938964844,267.9948425292969,267.6487731933594,271.222412109375,267.861328125,290.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397123741602627e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372850880026,60.0,-16.83657455444336,-0.0,-8.229235959333894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0001031085266731,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001085782423615,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,8.019552478799596e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001085783733287,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005150484503246,291.0732116699219,294.1499938964844,267.9948425292969,267.6487731933594,271.222412109375,267.861328125,290.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397123741602627e-08,0.0010986061533913,-0.0445950217545032,0.0,0.0,0.0,-0.0134372850880026,60.0,-16.83657455444336,-0.0,-8.229235959333894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001039799826685,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001094959297915,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,8.087331661954522e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001094960534828,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000519401510246,291.0697937011719,294.1499938964844,268.088623046875,267.7408447265625,271.1604309082031,267.964599609375,290.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079086689278,1.8482962715893336e-08,0.0011078902753069,-0.047431543469429,0.0,0.0,0.0,-0.0139755783602595,60.0,-16.90172576904297,-0.0,-8.368923687385178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001039799826685,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001094959297915,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,8.087331661954522e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001094960534828,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000519401510246,291.0697937011719,294.1499938964844,268.088623046875,267.7408447265625,271.1604309082031,267.964599609375,290.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079086689278,1.8482962715893336e-08,0.0011078902753069,-0.047431543469429,0.0,0.0,0.0,-0.0139755783602595,60.0,-16.90172576904297,-0.0,-8.368923687385178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0001044267119141,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001099663568311,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,8.122077269945294e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273681640625,0.0,0.0,0.0001099664805224,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005216330173425,291.0680236816406,294.1499938964844,268.13482666015625,267.7861633300781,271.13043212890625,268.0156555175781,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126683093607,1.903959656601728e-08,0.0011126493336632,-0.0488851964473724,0.0,0.0,0.0,-0.0142515217885375,60.0,-16.93385887145996,-0.0,-8.440986931645966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001048705671564,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001104337570723,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,8.15659950603731e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001104338807635,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005238502053543,291.0662536621094,294.1499938964844,268.1803894042969,267.83087158203125,271.1010437011719,268.0661315917969,290.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173976818099,1.9592652833466683e-08,0.0011173780076205,-0.0503292083740234,0.0,0.0,0.0,-0.0145256938412785,60.0,-16.9666748046875,-0.0,-8.512893145962155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840270996094,0.0,0.0,0.0001056509645422,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001112555546569,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,8.217296999646351e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001112556783482,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0005277484306134,291.0625915527344,294.1499938964844,268.26910400390625,267.9179077148437,271.0440673828125,268.1646423339844,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257131118327,2.056505365999328e-08,0.001125692622736,-0.0528673604130744,0.0,0.0,0.0,-0.0150077529251575,60.0,-17.025541305541992,-0.0,-8.640058268838403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840270996094,0.0,0.0,0.0001056509645422,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001112555546569,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,8.217296999646351e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001112556783482,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0005277484306134,291.0625915527344,294.1499938964844,268.26910400390625,267.9179077148437,271.0440673828125,268.1646423339844,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257131118327,2.056505365999328e-08,0.001125692622736,-0.0528673604130744,0.0,0.0,0.0,-0.0150077529251575,60.0,-17.025541305541992,-0.0,-8.640058268838403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001062326846295,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001118681320804,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.262541814474389e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001118682484957,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0005306542152538,291.058837890625,294.1499938964844,268.35369873046875,268.0009155273437,270.9896850585937,268.25830078125,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319116456434,2.12898889628832e-08,0.0011318903416395,-0.0547586679458618,0.0,0.0,0.0,-0.0153670841827988,60.0,-17.060216903686523,-0.0,-8.735460710340703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001062326846295,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001118681320804,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.262541814474389e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001118682484957,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0005306542152538,291.058837890625,294.1499938964844,268.35369873046875,268.0009155273437,270.9896850585937,268.25830078125,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319116456434,2.12898889628832e-08,0.0011318903416395,-0.0547586679458618,0.0,0.0,0.0,-0.0153670841827988,60.0,-17.060216903686523,-0.0,-8.735460710340703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001066344848368,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001122912508435,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,8.29379350761883e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0001122913672588,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0005326613318175,291.05499267578125,294.1499938964844,268.4331970214844,268.07891845703125,270.93780517578125,268.3462219238281,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361931683495,2.179054447992712e-08,0.0011361713986843,-0.0560646876692771,0.0,0.0,0.0,-0.0156152797862887,60.0,-17.068376541137695,-0.0,-8.801661977031473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001066344848368,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001122912508435,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,8.29379350761883e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0001122913672588,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0005326613318175,291.05499267578125,294.1499938964844,268.4331970214844,268.07891845703125,270.93780517578125,268.3462219238281,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361931683495,2.179054447992712e-08,0.0011361713986843,-0.0560646876692771,0.0,0.0,0.0,-0.0156152797862887,60.0,-17.068376541137695,-0.0,-8.801661977031473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001068511555786,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001125194103224,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,8.31064535304904e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001125195267377,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005337436450645,291.0510559082031,294.1499938964844,268.5065612792969,268.1509094238281,270.8882751464844,268.4278259277344,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060497428810777e-08,0.0011384799145162,-0.0567687787115573,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.051319122314453,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001068511555786,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001125194103224,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,8.31064535304904e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001125195267377,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005337436450645,291.0510559082031,294.1499938964844,268.5065612792969,268.1509094238281,270.8882751464844,268.4278259277344,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060497428810777e-08,0.0011384799145162,-0.0567687787115573,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.051319122314453,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.0001069162972271,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001125880080508,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,8.315712329931557e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,0.0001125881244661,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.000534069025889,291.0490417480469,294.1499938964844,268.5406188964844,268.184326171875,270.8644104003906,268.4657897949219,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.214165917280297e-08,0.0011391738662496,-0.0569804497063159,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.034526824951172,-0.0,-8.848238053360546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.000106972795038,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001126475035562,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64923095703125,0.0,0.0,8.320106280734763e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,0.0001126476199715,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0005343512748368,291.0469970703125,294.1499938964844,268.5727844238281,268.2158508300781,270.8411865234375,268.5016784667969,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204198349369e-08,0.0011397757334634,-0.0571639984846115,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.01547622680664,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65203857421875,0.0,0.0,0.0001070698199328,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000112749672553,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,8.327652903972194e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899475097656,0.0,0.0,0.0001127497889683,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0005348359118215,291.0429077148437,294.1499938964844,268.6307983398437,268.2727966308594,270.7960510253906,268.56854248046875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.976377487182617,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65203857421875,0.0,0.0,0.0001070698199328,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000112749672553,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,8.327652903972194e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899475097656,0.0,0.0,0.0001127497889683,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0005348359118215,291.0429077148437,294.1499938964844,268.6307983398437,268.2727966308594,270.7960510253906,268.56854248046875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.976377487182617,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001127961004385,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,8.331081335199997e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0001127962095779,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0005350561114028,291.0386962890625,294.1499938964844,268.6796264648437,268.3207092285156,270.75299072265625,268.6261291503906,290.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93671417236328,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001127961004385,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,8.331081335199997e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0001127962095779,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0005350561114028,291.0386962890625,294.1499938964844,268.6796264648437,268.3207092285156,270.75299072265625,268.6261291503906,290.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93671417236328,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001071188016794,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001128012590925,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.33146259537898e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0001128013682318,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000535080616828,291.034423828125,294.1499938964844,268.7182312011719,268.35858154296875,270.7116394042969,268.6746826171875,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89722442626953,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001071188016794,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001128012590925,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.33146259537898e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0001128013682318,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000535080616828,291.034423828125,294.1499938964844,268.7182312011719,268.35858154296875,270.7116394042969,268.6746826171875,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89722442626953,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755615234375,0.0,0.0,0.0001071055594366,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001127873110817,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,8.330432319780812e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.000112787427497,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0005350144347175,291.030029296875,294.1499938964844,268.74560546875,268.3854064941406,270.6717834472656,268.7124328613281,290.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861614227294922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755615234375,0.0,0.0,0.0001071055594366,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001127873110817,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,8.330432319780812e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.000112787427497,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0005350144347175,291.030029296875,294.1499938964844,268.74560546875,268.3854064941406,270.6717834472656,268.7124328613281,290.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861614227294922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630187988281,0.0,0.0,0.0001070979051291,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001127792493207,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,8.329837146447971e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,0.000112779365736,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0005349761922843,291.02783203125,294.1499938964844,268.7547302246094,268.3943786621094,270.65234375,268.72723388671875,290.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.846298217773438,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.0001070935759344,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001127746872953,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,8.329500269610435e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0001127747964346,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0005349545972421,291.0256042480469,294.1499938964844,268.7606811523437,268.40020751953125,270.6331787109375,268.7388000488281,290.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.2362389273666853e-08,0.0011410614242777,-0.0575560703873634,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.83365821838379,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.0001071000660886,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001127815266954,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,8.330005221068859e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.0001127816358348,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0005349870189093,291.0210876464844,294.1499938964844,268.76251220703125,268.4020080566406,270.595458984375,268.7538146972656,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816190719604492,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.0001071000660886,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001127815266954,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49932861328125,0.0,0.0,8.330005221068859e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.0001127816358348,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0005349870189093,291.0210876464844,294.1499938964844,268.76251220703125,268.4020080566406,270.595458984375,268.7538146972656,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816190719604492,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001071412989404,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001128249496105,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,8.333212463185191e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001128250514739,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005351929576136,291.0164794921875,294.1499938964844,268.75,268.3897399902344,270.5583801269531,268.75469970703125,290.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814367294311523,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001071412989404,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001128249496105,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,8.333212463185191e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001128250514739,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005351929576136,291.0164794921875,294.1499938964844,268.75,268.3897399902344,270.5583801269531,268.75469970703125,290.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814367294311523,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
