time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,0.0001072242594091,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001129123120335,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,8.339664782397449e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001129124138969,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005356073961593,291.01177978515625,294.1499938964844,268.7300109863281,268.3701171875,270.52166748046875,268.7440795898437,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826805114746094,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,0.0001072242594091,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001129123120335,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,8.339664782397449e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001129124138969,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005356073961593,291.01177978515625,294.1499938964844,268.7300109863281,268.3701171875,270.52166748046875,268.7440795898437,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826805114746094,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527587890625,0.0,0.0,0.00010734769603,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001130422897404,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,8.349264680873603e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,0.0001130423916038,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0005362239317037,291.00701904296875,294.1499938964844,268.7099914550781,268.3504943847656,270.4852600097656,268.7274780273437,290.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848600387573242,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527587890625,0.0,0.0,0.00010734769603,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001130422897404,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,8.349264680873603e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,0.0001130423916038,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0005362239317037,291.00701904296875,294.1499938964844,268.7099914550781,268.3504943847656,270.4852600097656,268.7274780273437,290.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848600387573242,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.0001074241736205,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001131228345911,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,8.355213503818959e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200561523437,0.0,0.0,0.0001131229364546,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0005366060067899,291.0046081542969,294.1499938964844,268.70001220703125,268.3406677246094,270.4671630859375,268.71826171875,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.861923217773438,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0001075100590242,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001132132674683,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,8.361893560504541e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103820800781,0.0,0.0,0.0001132133693317,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0005370349972508,291.0021667480469,294.1499938964844,268.69000244140625,268.33087158203125,270.4491271972656,268.70867919921875,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088946580886,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.87689971923828,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,0.0001077060151146,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001134196136263,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,8.377134508918971e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001134197154897,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0005380138172768,290.9972229003906,294.1499938964844,268.6700134277344,268.3112487792969,270.41326904296875,268.6890563964844,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910743713378906,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,0.0001077060151146,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001134196136263,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,8.377134508918971e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001134197154897,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0005380138172768,290.9972229003906,294.1499938964844,268.6700134277344,268.3112487792969,270.41326904296875,268.6890563964844,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910743713378906,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001136569408117,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,8.3946630184073e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001136570426751,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005391396116465,290.9921875,294.1499938964844,268.6499938964844,268.2916259765625,270.37762451171875,268.6690368652344,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949853897094727,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001136569408117,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,8.3946630184073e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001136570426751,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005391396116465,290.9921875,294.1499938964844,268.6499938964844,268.2916259765625,270.37762451171875,268.6690368652344,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949853897094727,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001081787413568,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001139174200943,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,8.413902105530724e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.052978515625,0.0,0.0,0.0001139175219577,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005403751856647,290.987060546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3422546386719,268.6488647460937,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.993059158325195,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001081787413568,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001139174200943,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,8.413902105530724e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.052978515625,0.0,0.0,0.0001139175219577,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005403751856647,290.987060546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3422546386719,268.6488647460937,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.993059158325195,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001141925749834,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,8.4342245827429e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001141926695709,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.000541680434253,290.9818725585937,294.1499938964844,268.6099853515625,268.2523803710937,270.3070983886719,268.6286315917969,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039169311523438,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001141925749834,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,8.4342245827429e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001141926695709,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.000541680434253,290.9818725585937,294.1499938964844,268.6099853515625,268.2523803710937,270.3070983886719,268.6286315917969,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039169311523438,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0001085731346393,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001143327390309,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,8.44457681523636e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,0.0001143328336183,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.000542345282156,290.9792175292969,294.1499938964844,268.6000061035156,268.2425842285156,270.28961181640625,268.6184997558594,290.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06292724609375,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001087062773876,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0001144729467341,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,8.454932685708627e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001144730413216,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0005430103628896,290.9765625,294.1499938964844,268.5899963378906,268.2327575683594,270.2721862792969,268.6083984375,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08687973022461,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001147485963883,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,8.475292270304635e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0001147486909758,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0005443179397843,290.97119140625,294.1499938964844,268.57000732421875,268.213134765625,270.23748779296875,268.588134765625,290.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13469696044922,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001147485963883,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,8.475292270304635e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0001147486909758,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0005443179397843,290.97119140625,294.1499938964844,268.57000732421875,268.213134765625,270.23748779296875,268.588134765625,290.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13469696044922,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.000109118882392,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.000114907437819,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,8.487024751957506e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001149075324065,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0005450714379549,290.9678955078125,294.1499938964844,268.5580139160156,268.2013854980469,270.2167663574219,268.57598876953125,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.162813186645508,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26568603515625,0.0,0.0,0.0001092155725928,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001150092575699,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,8.494544454151765e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,0.0001150093521573,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0005455543869175,290.9656982421875,294.1499938964844,268.54998779296875,268.1935119628906,270.2030029296875,268.5679016113281,290.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006311688002825e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.017209455370903,60.0,-17.1811466217041,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001094469625968,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001152529221144,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,8.512541535310447e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0005467102164402,290.96014404296875,294.1499938964844,268.5299987792969,268.17388916015625,270.16876220703125,268.54766845703125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.225101470947266,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001094469625968,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001152529221144,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,8.512541535310447e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0005467102164402,290.96014404296875,294.1499938964844,268.5299987792969,268.17388916015625,270.16876220703125,268.54766845703125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.225101470947266,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001096783962566,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001154966303147,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,8.530541526852176e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,0.0001154967249021,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0005478662787936,290.9544677734375,294.1499938964844,268.510009765625,268.1542663574219,270.1347045898437,268.5274658203125,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582998830486762e-08,0.0011685953941196,-0.0659481883049011,0.0,0.0,0.0,-0.0174953397363424,60.0,-17.268123626708984,-0.0,-9.3112390686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001096783962566,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001154966303147,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,8.530541526852176e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,0.0001154967249021,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0005478662787936,290.9544677734375,294.1499938964844,268.510009765625,268.1542663574219,270.1347045898437,268.5274658203125,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582998830486762e-08,0.0011685953941196,-0.0659481883049011,0.0,0.0,0.0,-0.0174953397363424,60.0,-17.268123626708984,-0.0,-9.3112390686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091979980469,0.0,0.0,0.0001097830972867,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001156068901764,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,8.538685506209731e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001156069774879,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0005483893328346,290.9516296386719,294.1499938964844,268.5,268.1444702148437,270.1177978515625,268.5173645019531,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697366135194,2.571346158219968e-08,0.0011697108857333,-0.0662878677248954,0.0,0.0,0.0,-0.017560014501214,60.0,-17.28890609741211,-0.0,-9.32902324279894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001098721477319,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001157006627181,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,8.545611490262672e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001157007573056,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0005488341557793,290.94873046875,294.1499938964844,268.489990234375,268.1346435546875,270.1009216308594,268.5072631835937,290.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706853983923,2.5824419935815968e-08,0.0011706595541909,-0.0665767416357994,0.0,0.0,0.0,-0.0176150202751159,60.0,-17.30806541442871,-0.0,-9.34416277686978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001099918154068,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.000115826682304,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,8.554918895242736e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001158267696155,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0005494318902492,290.9429016113281,294.1499938964844,268.4700012207031,268.1150207519531,270.0673522949219,268.48712158203125,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.5973514894417352e-08,0.0011719345347955,-0.0669648870825767,0.0,0.0,0.0,-0.0176889337599277,60.0,-17.339956283569336,-0.0,-9.364524089505721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001099918154068,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.000115826682304,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,8.554918895242736e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001158267696155,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0005494318902492,290.9429016113281,294.1499938964844,268.4700012207031,268.1150207519531,270.0673522949219,268.48712158203125,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.5973514894417352e-08,0.0011719345347955,-0.0669648870825767,0.0,0.0,0.0,-0.0176889337599277,60.0,-17.339956283569336,-0.0,-9.364524089505721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0001100131630664,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001158491577371,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,8.556579268770292e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,0.0001158492450485,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000549538526684,290.93701171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0340270996094,268.467041015625,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.6000089192734777e-08,0.0011721620103344,-0.0670340582728385,0.0,0.0,0.0,-0.0177021082490682,60.0,-17.357492446899414,-0.0,-9.368155673428193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0001100131630664,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001158491577371,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,8.556579268770292e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,0.0001158492450485,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000549538526684,290.93701171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0340270996094,268.467041015625,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.6000089192734777e-08,0.0011721620103344,-0.0670340582728385,0.0,0.0,0.0,-0.0177021082490682,60.0,-17.357492446899414,-0.0,-9.368155673428193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001099460641853,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001157785009127,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111145019531,0.0,0.0,8.551360224373639e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.0001157785809482,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0005492033669725,290.9310302734375,294.1499938964844,268.42999267578125,268.0757751464844,270.0010070800781,268.447021484375,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916445878237937e-08,0.0011714472202584,-0.066816322505474,0.0,0.0,0.0,-0.0176606457680463,60.0,-17.361000061035156,-0.0,-9.356728014608964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001099460641853,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001157785009127,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111145019531,0.0,0.0,8.551360224373639e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.0001157785809482,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0005492033669725,290.9310302734375,294.1499938964844,268.42999267578125,268.0757751464844,270.0010070800781,268.447021484375,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916445878237937e-08,0.0011714472202584,-0.066816322505474,0.0,0.0,0.0,-0.0176606457680463,60.0,-17.361000061035156,-0.0,-9.356728014608964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0001097938293241,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001156181897385,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,8.539520058548078e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502502441406,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0005484429420903,290.92498779296875,294.1499938964844,268.4100036621094,268.05615234375,269.9682922363281,268.4270935058594,290.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726716756935275e-08,0.00116982543841,-0.0663223788142204,0.0,0.0,0.0,-0.0175665915012359,60.0,-17.350900650024414,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0001097938293241,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001156181897385,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,8.539520058548078e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502502441406,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0005484429420903,290.92498779296875,294.1499938964844,268.4100036621094,268.05615234375,269.9682922363281,268.4270935058594,290.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726716756935275e-08,0.00116982543841,-0.0663223788142204,0.0,0.0,0.0,-0.0175665915012359,60.0,-17.350900650024414,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,0.0001096830383175,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001155015197582,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,8.5309031419456e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,0.0001155016070697,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0005478895036503,290.92193603515625,294.1499938964844,268.3999938964844,268.0463562011719,269.9520568847656,268.4171447753906,290.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686707148328,2.558864409252237e-08,0.001168645103462,-0.0659628808498382,0.0,0.0,0.0,-0.0174981448799371,60.0,-17.340377807617188,-0.0,-9.312007875905692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001095517145586,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001153632329078,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,8.52068915264681e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,0.0001153633129433,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0005472335033118,290.9188537597656,294.1499938964844,268.3900146484375,268.0365295410156,269.9359130859375,268.4072265625,290.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672715190798,2.5424983007837912e-08,0.0011672460241243,-0.0655367448925972,0.0,0.0,0.0,-0.0174170136451721,60.0,-17.32626724243164,-0.0,-9.289720992455841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.0001092486781999,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001150441166828,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.497119415551424e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0005457197548821,290.9126892089844,294.1499938964844,268.3699951171875,268.01690673828125,269.9038391113281,268.387451171875,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.504733309649509e-08,0.001164017478004,-0.0645532682538032,0.0,0.0,0.0,-0.0172297991812229,60.0,-17.29031753540039,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.0001092486781999,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001150441166828,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.497119415551424e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0005457197548821,290.9126892089844,294.1499938964844,268.3699951171875,268.01690673828125,269.9038391113281,268.387451171875,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.504733309649509e-08,0.001164017478004,-0.0645532682538032,0.0,0.0,0.0,-0.0172297991812229,60.0,-17.29031753540039,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,0.0001089268116629,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001147051734733,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,8.472085028188303e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0001147052535088,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0005441119428724,290.9064636230469,294.1499938964844,268.3500061035156,267.9972839355469,269.8721008300781,268.3677062988281,290.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606127955019,2.4646215734946963e-08,0.0011605881154537,-0.0635084956884384,0.0,0.0,0.0,-0.0170309506356716,60.0,-17.247316360473633,-0.0,-9.18403557648162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
