time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,0.0001089268116629,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001147051734733,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,8.472085028188303e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0001147052535088,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0005441119428724,290.9064636230469,294.1499938964844,268.3500061035156,267.9972839355469,269.8721008300781,268.3677062988281,290.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606127955019,2.4646215734946963e-08,0.0011605881154537,-0.0635084956884384,0.0,0.0,0.0,-0.0170309506356716,60.0,-17.247316360473633,-0.0,-9.18403557648162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0001086244810721,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001143868066719,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,8.448570588370785e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.00054260174511,290.90020751953125,294.1499938964844,268.3299865722656,267.9776611328125,269.8407287597656,268.3479919433594,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269454002023852e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.204174041748047,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0001086244810721,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001143868066719,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,8.448570588370785e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.00054260174511,290.90020751953125,294.1499938964844,268.3299865722656,267.9776611328125,269.8407287597656,268.3479919433594,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269454002023852e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.204174041748047,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,0.0001083286842913,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001140753229265,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,8.425564737990499e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,0.000114075402962,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0005411242018453,290.8938903808594,294.1499938964844,268.3099975585937,267.9580383300781,269.80963134765625,268.3282470703125,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.162988662719727,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,0.0001083286842913,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001140753229265,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,8.425564737990499e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,0.000114075402962,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0005411242018453,290.8938903808594,294.1499938964844,268.3099975585937,267.9580383300781,269.80963134765625,268.3282470703125,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.162988662719727,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.0001081838927348,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0001139228479587,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,8.414302283199504e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001139229207183,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0005404009134508,290.89068603515625,294.1499938964844,268.29998779296875,267.9482421875,269.7942199707031,268.3183898925781,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.37203892083926e-08,0.0011526726884767,-0.0610962398350238,0.0,0.0,0.0,-0.0165719855576753,60.0,-17.142770767211914,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001080428191926,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001137742874561,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,8.403330139117315e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.0001137743674917,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0005396962515078,290.88751220703125,294.1499938964844,268.2900085449219,267.9384155273437,269.77886962890625,268.3085327148437,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.0606380626559257,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122936248779297,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96441650390625,0.0,0.0,0.0001077774431905,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,0.000113494839752,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460144042969,0.0,0.0,8.3826897025574e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,0.0001134949125116,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0005383706302382,290.8810729980469,294.1499938964844,268.2699890136719,267.9187927246094,269.7484130859375,268.288818359375,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.085201263427734,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96441650390625,0.0,0.0,0.0001077774431905,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,0.000113494839752,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460144042969,0.0,0.0,8.3826897025574e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,0.0001134949125116,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0005383706302382,290.8810729980469,294.1499938964844,268.2699890136719,267.9187927246094,269.7484130859375,268.288818359375,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.085201263427734,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001075426262104,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0001132475663325,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,8.364426321350038e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.0001132476390921,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0005371976876631,290.87457275390625,294.1499938964844,268.25,267.899169921875,269.7182006835937,268.26910400390625,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.051395416259766,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001075426262104,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0001132475663325,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,8.364426321350038e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.0001132476390921,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0005371976876631,290.87457275390625,294.1499938964844,268.25,267.899169921875,269.7182006835937,268.26910400390625,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.051395416259766,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001073478924809,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001130425007431,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,8.349280687980354e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001130425735027,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0005362249794416,290.8680419921875,294.1499938964844,268.2300109863281,267.8795471191406,269.6882629394531,268.24932861328125,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.0230712890625,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001073478924809,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001130425007431,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,8.349280687980354e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001130425735027,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0005362249794416,290.8680419921875,294.1499938964844,268.2300109863281,267.8795471191406,269.6882629394531,268.24932861328125,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.0230712890625,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001128890871768,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,8.337949111592025e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0005354972090572,290.8614501953125,294.1499938964844,268.2099914550781,267.85992431640625,269.6585998535156,268.2295227050781,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.00170135498047,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001128890871768,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,8.337949111592025e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0005354972090572,290.8614501953125,294.1499938964844,268.2099914550781,267.85992431640625,269.6585998535156,268.2295227050781,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.00170135498047,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001071504811989,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001128346193581,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,8.333926234627143e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001128346848418,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0005352388252504,290.858154296875,294.1499938964844,268.20001220703125,267.8501281738281,269.64385986328125,268.2196044921875,289.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.243255003975264e-08,0.0011416615452617,-0.0577390268445014,0.0,0.0,0.0,-0.0159335527569055,60.0,-16.994157791137695,-0.0,-8.886918578809856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,0.0001071140068233,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001127962095779,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.331089338753372e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.0001127962823375,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0005350566352717,290.8548278808594,294.1499938964844,268.19000244140625,267.8403015136719,269.629150390625,268.2096862792969,289.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.988784790039062,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.000112772337161,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,8.329326374223456e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0005349434213712,290.8481140136719,294.1499938964844,268.1700134277344,267.8206787109375,269.5998840332031,268.1897888183594,289.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98533821105957,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.000112772337161,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,8.329326374223456e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0005349434213712,290.8481140136719,294.1499938964844,268.1700134277344,267.8206787109375,269.5998840332031,268.1897888183594,289.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98533821105957,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001071413280442,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001128249787143,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,8.333214645972475e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001128250441979,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0005351931322365,290.8413391113281,294.1499938964844,268.1499938964844,267.8010559082031,269.5708312988281,268.1697998046875,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421097867209028e-08,0.0011415630578994,-0.0577091611921787,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.992874145507812,-0.0,-8.88539446464165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001071413280442,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001128249787143,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,8.333214645972475e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001128250441979,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0005351931322365,290.8413391113281,294.1499938964844,268.1499938964844,267.8010559082031,269.5708312988281,268.1697998046875,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421097867209028e-08,0.0011415630578994,-0.0577091611921787,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.992874145507812,-0.0,-8.88539446464165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,8.340449130628258e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0001129229931393,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.000535657745786,290.8345031738281,294.1499938964844,268.1300048828125,267.781982421875,269.5419311523437,268.1497497558594,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.253698383469782e-08,0.0011425538687035,-0.058011345565319,0.0,0.0,0.0,-0.0159853212535381,60.0,-17.010238647460938,-0.0,-8.900826031776887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,8.340449130628258e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0001129229931393,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.000535657745786,290.8345031738281,294.1499938964844,268.1300048828125,267.781982421875,269.5419311523437,268.1497497558594,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425764532759,2.253698383469782e-08,0.0011425538687035,-0.058011345565319,0.0,0.0,0.0,-0.0159853212535381,60.0,-17.010238647460938,-0.0,-8.900826031776887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.000107332081825,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,0.0001130259188357,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0005361459916457,290.8275756835937,294.1499938964844,268.1099853515625,267.7640380859375,269.51318359375,268.1296691894531,289.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030866622924805,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.000107332081825,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,0.0001130259188357,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0005361459916457,290.8275756835937,294.1499938964844,268.1099853515625,267.7640380859375,269.51318359375,268.1296691894531,289.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030866622924805,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0001073827879736,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.000113079251605,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,8.351994620170444e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,0.0001130793170887,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0005363992531783,290.8240966796875,294.1499938964844,268.1000061035156,267.75543212890625,269.4988708496094,268.1195983886719,289.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041662216186523,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001074346364475,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.000113133850391,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,0.0001131339158746,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0005366582772694,290.8205871582031,294.1499938964844,268.0899963378906,267.7470703125,269.4845886230469,268.10955810546875,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05268096923828,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001132464240072,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0001132464894908,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0005371922743506,290.81353759765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4561462402344,268.0894470214844,289.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075288772583008,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001132464240072,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0001132464894908,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0005371922743506,290.81353759765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4561462402344,268.0894470214844,289.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075288772583008,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,0.0001076524131349,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001133631740231,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,8.372965385206044e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001133632395067,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0005377461202442,290.8064270019531,294.1499938964844,268.04998779296875,267.7158203125,269.4278259277344,268.0693359375,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098604202270508,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,0.0001076524131349,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001133631740231,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,8.372965385206044e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001133632395067,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0005377461202442,290.8064270019531,294.1499938964844,268.04998779296875,267.7158203125,269.4278259277344,268.0693359375,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098604202270508,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001077668057405,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0005383175448514,290.7992248535156,294.1499938964844,268.0299987792969,267.7013854980469,269.399658203125,268.0492248535156,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12253761291504,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001077668057405,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0005383175448514,290.7992248535156,294.1499938964844,268.0299987792969,267.7013854980469,269.399658203125,268.0492248535156,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12253761291504,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001078843197319,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001136073842644,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,8.391002484131604e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.000113607449748,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0005389045109041,290.7919921875,294.1499938964844,268.010009765625,267.6876525878906,269.3716125488281,268.0290832519531,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.147024154663086,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001078843197319,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001136073842644,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,8.391002484131604e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.000113607449748,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0005389045109041,290.7919921875,294.1499938964844,268.010009765625,267.6876525878906,269.3716125488281,268.0290832519531,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.147024154663086,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001079441208275,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001136703576776,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,8.395654003834352e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001136704231612,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0005392032326199,290.788330078125,294.1499938964844,268.0,267.6809997558594,269.357666015625,268.01904296875,289.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15945816040039,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001080045476555,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0001137339859269,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,8.400353544857353e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001137340514105,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0005395050975494,290.78466796875,294.1499938964844,267.989990234375,267.67449951171875,269.3437194824219,268.00897216796875,289.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.172000885009766,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001138630104833,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0001138630759669,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,0.0005401170928962,290.7772521972656,294.1499938964844,267.9700012207031,267.661865234375,269.3159484863281,267.98883056640625,289.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197385787963867,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001138630104833,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0001138630759669,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,0.0005401170928962,290.7772521972656,294.1499938964844,267.9700012207031,267.661865234375,269.3159484863281,267.98883056640625,289.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197385787963867,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
