time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001082515154848,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0001139940650318,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001139941232395,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0005407387507148,290.7698059082031,294.1499938964844,267.95001220703125,267.6496887207031,269.2882995605469,267.9687194824219,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22313117980957,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001082515154848,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0001139940650318,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001139941232395,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0005407387507148,290.7698059082031,294.1499938964844,267.95001220703125,267.6496887207031,269.2882995605469,267.9687194824219,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22313117980957,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.000114126720291,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,8.429360605077818e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001141267857747,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0005413680337369,290.76226806640625,294.1499938964844,267.92999267578125,267.63787841796875,269.2607727050781,267.9485778808594,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.249170303344727,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001083774986909,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.000114126720291,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,8.429360605077818e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0001141267857747,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0005413680337369,290.76226806640625,294.1499938964844,267.92999267578125,267.63787841796875,269.2607727050781,267.9485778808594,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.249170303344727,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001085046314983,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0001142606051871,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001142606633948,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0005420030793175,290.7546691894531,294.1499938964844,267.9100036621094,267.6263427734375,269.2333679199219,267.928466796875,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275442123413086,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001085046314983,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0001142606051871,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001142606633948,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0005420030793175,290.7546691894531,294.1499938964844,267.9100036621094,267.6263427734375,269.2333679199219,267.928466796875,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275442123413086,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001143278786912,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,8.44421811052598e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001143279368989,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0005423222319222,290.7508544921875,294.1499938964844,267.8999938964844,267.62066650390625,269.2197265625,267.9183959960937,289.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288646697998047,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0001086325573851,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001143953122664,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,8.449198503512889e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,0.000114395370474,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.000542642083019,290.7470092773437,294.1499938964844,267.8900146484375,267.61505126953125,269.2060852050781,267.9083251953125,289.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.3018856048584,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,8.459181117359549e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001145305213867,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0005432832404039,290.7392578125,294.1499938964844,267.8699951171875,267.6038513183594,269.1789245605469,267.8882141113281,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32843589782715,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,8.459181117359549e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001145305213867,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0005432832404039,290.7392578125,294.1499938964844,267.8699951171875,267.6038513183594,269.1789245605469,267.8882141113281,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32843589782715,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001088893259293,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001146657014032,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,8.4691695519723e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,0.0001146657596109,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0005439247470349,290.7314758300781,294.1499938964844,267.8500061035156,267.5927429199219,269.1518859863281,267.8681030273437,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.355043411254883,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001088893259293,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001146657014032,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,8.4691695519723e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,0.0001146657596109,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0005439247470349,290.7314758300781,294.1499938964844,267.8500061035156,267.5927429199219,269.1518859863281,267.8681030273437,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.355043411254883,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0001148006558651,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,8.47913688630797e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001148007067968,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0005445648566819,290.7236022949219,294.1499938964844,267.8299865722656,267.58160400390625,269.1249389648437,267.84796142578125,289.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38164710998535,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0001090174773707,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0001148006558651,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,8.47913688630797e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001148007067968,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0005445648566819,290.7236022949219,294.1499938964844,267.8299865722656,267.58160400390625,269.1249389648437,267.84796142578125,289.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38164710998535,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001149349627667,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,8.489056926919147e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,0.0001149350209743,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0005452019977383,290.7156677246094,294.1499938964844,267.8099975585937,267.5703430175781,269.0981140136719,267.8278503417969,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40818977355957,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001149349627667,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,8.489056926919147e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,0.0001149350209743,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0005452019977383,290.7156677246094,294.1499938964844,267.8099975585937,267.5703430175781,269.0981140136719,267.8278503417969,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40818977355957,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,0.0001092084639822,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001150017706095,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,8.493991481373087e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0001150018215412,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0005455188802443,290.711669921875,294.1499938964844,267.79998779296875,267.5646667480469,269.0847473144531,267.8177795410156,289.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42142105102539,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0001092716265702,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.000115068280138,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,8.498904207954183e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0001150683383457,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0005458343657664,290.7076721191406,294.1499938964844,267.7900085449219,267.5589294433594,269.0714111328125,267.8077392578125,289.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43461799621582,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001093969549401,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001152002660091,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001152003169408,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0005464604473672,290.6996154785156,294.1499938964844,267.7699890136719,267.5472717285156,269.0447998046875,267.7876281738281,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460880279541016,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001093969549401,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001152002660091,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001152003169408,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0005464604473672,290.6996154785156,294.1499938964844,267.7699890136719,267.5472717285156,269.0447998046875,267.7876281738281,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460880279541016,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,0.0001095206971513,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001153305711341,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,8.518276445101947e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001153306220658,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0005470785545185,290.69146728515625,294.1499938964844,267.75,267.5352783203125,269.018310546875,267.7675170898437,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.486921310424805,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,0.0001095206971513,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001153305711341,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,8.518276445101947e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001153306220658,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0005470785545185,290.69146728515625,294.1499938964844,267.75,267.5352783203125,269.018310546875,267.7675170898437,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.486921310424805,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001096425257856,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001154589117504,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0005476871156133,290.68328857421875,294.1499938964844,267.7300109863281,267.5229187011719,268.9919128417969,267.7474060058594,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.5126895904541,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001096425257856,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001154589117504,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0005476871156133,290.68328857421875,294.1499938964844,267.7300109863281,267.5229187011719,268.9919128417969,267.7474060058594,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.5126895904541,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001155847712652,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.000548284384422,290.6750183105469,294.1499938964844,267.7099914550781,267.5100402832031,268.9656066894531,267.727294921875,289.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538127899169922,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.000109762098873,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001155847712652,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.000548284384422,290.6750183105469,294.1499938964844,267.7099914550781,267.5100402832031,268.9656066894531,267.727294921875,289.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.538127899169922,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0001098209249903,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0001156467260443,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,8.541627903468907e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.000115646776976,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0005485782749019,290.6708679199219,294.1499938964844,267.70001220703125,267.50341796875,268.9524841308594,267.7172546386719,289.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.550704956054688,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001098790598916,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001157079386757,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,8.54614918353036e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0001157079896074,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0005488686729222,290.6667175292969,294.1499938964844,267.69000244140625,267.49664306640625,268.9394226074219,267.7071838378906,289.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.56317901611328,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001099930450436,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001158279701485,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,8.555014210287482e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,0.0001158280210802,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005494380020536,290.6583251953125,294.1499938964844,267.6700134277344,267.4826354980469,268.913330078125,267.6871032714844,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587785720825195,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001099930450436,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001158279701485,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,8.555014210287482e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,0.0001158280210802,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005494380020536,290.6583251953125,294.1499938964844,267.6700134277344,267.4826354980469,268.913330078125,267.6871032714844,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587785720825195,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001159444873337,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,8.563620212953538e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0001159445382654,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0005499907420016,290.64990234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8873291015625,267.6669921875,289.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61188507080078,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.0001101036905311,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001159444873337,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,8.563620212953538e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0001159445382654,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0005499907420016,290.64990234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8873291015625,267.6669921875,289.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61188507080078,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0001160571628133,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0005505249719135,290.6413879394531,294.1499938964844,267.6300048828125,267.45245361328125,268.8614196777344,267.6469116210937,289.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635421752929688,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0001160571628133,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0005505249719135,290.6413879394531,294.1499938964844,267.6300048828125,267.45245361328125,268.8614196777344,267.6469116210937,289.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635421752929688,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001103135291486,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001161654581665,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,8.579940913477913e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0001161655090982,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0005510389455594,290.6328125,294.1499938964844,267.6099853515625,267.4361267089844,268.83563232421875,267.6268005371094,289.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062621831893,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.658334732055664,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001103135291486,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001161654581665,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,8.579940913477913e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,0.0001161655090982,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0005510389455594,290.6328125,294.1499938964844,267.6099853515625,267.4361267089844,268.83563232421875,267.6268005371094,289.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062621831893,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.658334732055664,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001162179178209,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,8.583815360907465e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001162179614766,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0005512877833098,290.6285095214844,294.1499938964844,267.6000061035156,267.4276123046875,268.8227844238281,267.61676025390625,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.669532775878906,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.000110412009235,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001162691623903,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,8.587600314058363e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0001162692060461,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0005515308585017,290.62420654296875,294.1499938964844,267.5899963378906,267.4188842773437,268.8099365234375,267.6067199707031,289.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.68055534362793,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001105057090171,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001163678316515,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001163678825832,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0005519989063031,290.6155090332031,294.1499938964844,267.57000732421875,267.40069580078125,268.7843322753906,267.5866394042969,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70205307006836,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001105057090171,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001163678316515,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001163678825832,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0005519989063031,290.6155090332031,294.1499938964844,267.57000732421875,267.40069580078125,268.7843322753906,267.5866394042969,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70205307006836,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001105942137655,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001164610293926,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,8.601771696703508e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001164610730484,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0005524409934878,290.6067810058594,294.1499938964844,267.54998779296875,267.38140869140625,268.75885009765625,267.56658935546875,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-17.72272491455078,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001105942137655,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001164610293926,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,8.601771696703508e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001164610730484,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0005524409934878,290.6067810058594,294.1499938964844,267.54998779296875,267.38140869140625,268.75885009765625,267.56658935546875,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-17.72272491455078,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9094094278656346e-21,7.498363172224786e-21,-2.5889535424107602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
