time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001058660491253,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001114820479415,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,8.234025881392881e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001114820479415,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0005288228276185,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.51953125,270.3500061035156,292.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279885657131,2.083099914784725e-08,0.0011279677273705,-0.0535613559186458,0.0,0.0,0.0,-0.0151395993307232,60.0,-17.021589279174805,-0.0,-8.675000628954876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001058660491253,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001114820479415,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,8.234025881392881e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001114820479415,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0005288228276185,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.51953125,270.3500061035156,292.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279885657131,2.083099914784725e-08,0.0011279677273705,-0.0535613559186458,0.0,0.0,0.0,-0.0151395993307232,60.0,-17.021589279174805,-0.0,-8.675000628954876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0001059851856552,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001116075000027,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,8.243291813414544e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0001116075000027,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0005294179427437,293.0696716308594,294.1499938964844,270.3500061035156,269.6131286621094,275.46783447265625,270.3500061035156,292.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129257841967,2.097944218348857e-08,0.0011292368872091,-0.0539486892521381,0.0,0.0,0.0,-0.0152131877839565,60.0,-17.035303115844727,-0.0,-8.69453558038913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.0001061082584783,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001117371066357,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,8.252864790847525e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0001117371066357,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0005300327320583,293.0679016113281,294.1499938964844,270.3500061035156,269.6131286621094,275.4165344238281,270.3500061035156,292.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305691441521,2.11328039512182e-08,0.0011305480729788,-0.0543488338589668,0.0,0.0,0.0,-0.0152892144396901,60.0,-17.049654006958008,-0.0,-8.714740573623203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001063671443262,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001120097222155,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,8.273000275949016e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001120097222155,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0005313258734531,293.0643005371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3153076171875,270.3500061035156,292.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333274887874,2.145538502418276e-08,0.0011333059519529,-0.0551904141902923,0.0,0.0,0.0,-0.0154491299763321,60.0,-17.080368041992188,-0.0,-8.757316294349948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001063671443262,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001120097222155,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,8.273000275949016e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001120097222155,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0005313258734531,293.0643005371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3153076171875,270.3500061035156,292.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333274887874,2.145538502418276e-08,0.0011333059519529,-0.0551904141902923,0.0,0.0,0.0,-0.0154491299763321,60.0,-17.080368041992188,-0.0,-8.757316294349948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0001066416298272,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0001122987741837,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,8.294349390780553e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001122987741837,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0005326970131136,293.06060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.21588134765625,270.3500061035156,292.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136251958087,2.179741365182508e-08,0.0011362301884219,-0.0560826063156127,0.0,0.0,0.0,-0.0156186865642666,60.0,-17.113710403442383,-0.0,-8.802571471733246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0001066416298272,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0001122987741837,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,8.294349390780553e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001122987741837,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0005326970131136,293.06060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.21588134765625,270.3500061035156,292.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136251958087,2.179741365182508e-08,0.0011362301884219,-0.0560826063156127,0.0,0.0,0.0,-0.0156186865642666,60.0,-17.113710403442383,-0.0,-8.802571471733246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0001069300196832,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0001126024581026,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,8.316778985317796e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001126024581026,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,0.0005341375945135,293.05682373046875,294.1499938964844,270.3500061035156,269.6131286621094,275.1180725097656,270.3500061035156,292.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393247405067,2.215676531136524e-08,0.0011393025051802,-0.0570198446512222,0.0,0.0,0.0,-0.0157968290150165,60.0,-17.149246215820312,-0.0,-8.850244626046334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0001069300196832,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0001126024581026,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,8.316778985317796e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001126024581026,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,0.0005341375945135,293.05682373046875,294.1499938964844,270.3500061035156,269.6131286621094,275.1180725097656,270.3500061035156,292.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393247405067,2.215676531136524e-08,0.0011393025051802,-0.0570198446512222,0.0,0.0,0.0,-0.0157968290150165,60.0,-17.149246215820312,-0.0,-8.850244626046334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.000107230102003,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0001129184602177,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,8.340118802152574e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001129184602177,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0005356365581974,293.0529479980469,294.1499938964844,270.3500061035156,269.6131286621094,275.0220947265625,270.3500061035156,292.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425219709053,2.2530690202415823e-08,0.0011424993863329,-0.0579949356615543,0.0,0.0,0.0,-0.0159821975976228,60.0,-17.186988830566406,-0.0,-8.89998759134869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.000107230102003,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0001129184602177,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,8.340118802152574e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001129184602177,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0005356365581974,293.0529479980469,294.1499938964844,270.3500061035156,269.6131286621094,275.0220947265625,270.3500061035156,292.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425219709053,2.2530690202415823e-08,0.0011424993863329,-0.0579949356615543,0.0,0.0,0.0,-0.0159821975976228,60.0,-17.186988830566406,-0.0,-8.89998759134869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.000107384083094,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0001130806049332,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,8.35209502838552e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001130806049332,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0005364057142287,293.05096435546875,294.1499938964844,270.3500061035156,269.6131286621094,274.9747314453125,270.3500061035156,292.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722556280996293e-08,0.0011441397946327,-0.0584952048957347,0.0,0.0,0.0,-0.0160773135721683,60.0,-17.206491470336914,-0.0,-8.925565708750582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001075403342838,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001132451507146,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,8.36424806038849e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,0.0001132451507146,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0005371862207539,293.0489501953125,294.1499938964844,270.3500061035156,269.6131286621094,274.92779541015625,270.3500061035156,292.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458273511379,2.2917266306876627e-08,0.0011458044173195,-0.0590028427541255,0.0,0.0,0.0,-0.0161738377064466,60.0,-17.226396560668945,-0.0,-8.95156020419563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,8.388986316276714e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0005387749988585,293.0448913574219,294.1499938964844,270.3500061035156,269.6131286621094,274.8350830078125,270.3500061035156,292.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313589281315217e-08,0.0011491928016766,-0.0600359812378883,0.0,0.0,0.0,-0.0163703095167875,60.0,-17.267160415649414,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001078583954949,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,8.388986316276714e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0005387749988585,293.0448913574219,294.1499938964844,270.3500061035156,269.6131286621094,274.8350830078125,270.3500061035156,292.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313589281315217e-08,0.0011491928016766,-0.0600359812378883,0.0,0.0,0.0,-0.0163703095167875,60.0,-17.267160415649414,-0.0,-9.00458729802267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0001139205487561,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0005403900286182,293.04071044921875,294.1499938964844,270.3500061035156,269.6131286621094,274.7440490722656,270.3500061035156,292.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716470565204872e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.3089542388916,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0001139205487561,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0005403900286182,293.04071044921875,294.1499938964844,270.3500061035156,269.6131286621094,274.7440490722656,270.3500061035156,292.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716470565204872e-08,0.0011526372982189,-0.0610860250890255,0.0,0.0,0.0,-0.0165700316429138,60.0,-17.3089542388916,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0005420168163254,293.03643798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6545715332031,270.3500061035156,292.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.351301193237305,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0005420168163254,293.03643798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6545715332031,270.3500061035156,292.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.351301193237305,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0005436409846879,293.0320739746094,294.1499938964844,270.3500061035156,269.6131286621094,274.566650390625,270.3500061035156,292.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39376449584961,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0005436409846879,293.0320739746094,294.1499938964844,270.3500061035156,269.6131286621094,274.566650390625,270.3500061035156,292.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39376449584961,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0005444468697533,293.02984619140625,294.1499938964844,270.3500061035156,269.6131286621094,274.5232849121094,270.3500061035156,292.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.414875030517578,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0005452462937682,293.0276184082031,294.1499938964844,270.3500061035156,269.6131286621094,274.4803161621094,270.3500061035156,292.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43583106994629,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0005468169692903,293.0230407714844,294.1499938964844,270.3500061035156,269.6131286621094,274.3954162597656,270.3500061035156,292.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319733865103444e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.477035522460938,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0005468169692903,293.0230407714844,294.1499938964844,270.3500061035156,269.6131286621094,274.3954162597656,270.3500061035156,292.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319733865103444e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.477035522460938,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0001097722561098,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001155954741989,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,8.537842222722247e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0001155954741989,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0005483351415023,293.01837158203125,294.1499938964844,270.3500061035156,269.6131286621094,274.3121032714844,270.3500061035156,292.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.5698460248690932e-08,0.0011695822468027,-0.0662488117814064,0.0,0.0,0.0,-0.017552575096488,60.0,-17.51675796508789,-0.0,-9.326977590262686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0001097722561098,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0001155954741989,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,8.537842222722247e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0001155954741989,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0005483351415023,293.01837158203125,294.1499938964844,270.3500061035156,269.6131286621094,274.3121032714844,270.3500061035156,292.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.5698460248690932e-08,0.0011695822468027,-0.0662488117814064,0.0,0.0,0.0,-0.017552575096488,60.0,-17.51675796508789,-0.0,-9.326977590262686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001100632071029,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018574981,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,8.56047190609388e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001159018574981,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0005497885285876,293.0136413574219,294.1499938964844,270.3500061035156,269.6131286621094,274.23016357421875,270.3500061035156,292.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061020008683045e-08,0.0011726819211617,-0.0671926736831665,0.0,0.0,0.0,-0.0177323091775178,60.0,-17.554716110229492,-0.0,-9.376484655376772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001100632071029,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018574981,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,8.56047190609388e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001159018574981,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0005497885285876,293.0136413574219,294.1499938964844,270.3500061035156,269.6131286621094,274.23016357421875,270.3500061035156,292.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061020008683045e-08,0.0011726819211617,-0.0671926736831665,0.0,0.0,0.0,-0.0177323091775178,60.0,-17.554716110229492,-0.0,-9.376484655376772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001103375616366,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.000116190763947,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.581810106988996e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.000116190763947,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0005511589697562,293.0087890625,294.1499938964844,270.3500061035156,269.6131286621094,274.1497497558594,270.3500061035156,292.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756311869248,2.64028923169235e-08,0.0011756047606468,-0.0680825188755989,0.0,0.0,0.0,-0.0179017875343561,60.0,-17.590200424194336,-0.0,-9.423286684295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001103375616366,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.000116190763947,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.581810106988996e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.000116190763947,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0005511589697562,293.0087890625,294.1499938964844,270.3500061035156,269.6131286621094,274.1497497558594,270.3500061035156,292.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756311869248,2.64028923169235e-08,0.0011756047606468,-0.0680825188755989,0.0,0.0,0.0,-0.0179017875343561,60.0,-17.590200424194336,-0.0,-9.423286684295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001104685434256,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0001163286942755,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,8.591997902840376e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001163286942755,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0005518132820725,293.0063171386719,294.1499938964844,270.3500061035156,269.6131286621094,274.1101379394531,270.3500061035156,292.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770268902182,2.656611641782548e-08,0.0011770002311095,-0.0685073137283325,0.0,0.0,0.0,-0.017982704564929,60.0,-17.60683250427246,-0.0,-9.445673043728676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001105942646972,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.0001164610803243,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,8.601776062278077e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001164610803243,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0005524412263184,293.0038146972656,294.1499938964844,270.3500061035156,269.6131286621094,274.0708923339844,270.3500061035156,292.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783663649111,2.6722775103849017e-08,0.0011783395893871,-0.0689149871468544,0.0,0.0,0.0,-0.018060365691781,60.0,-17.622745513916016,-0.0,-9.467184014511076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001108304350054,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.0001167097871075,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,8.620144944870844e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001167097871075,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0005536209791898,292.998779296875,294.1499938964844,270.3500061035156,269.6131286621094,273.9934387207031,270.3500061035156,292.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808827985078,2.701707835228717e-08,0.0011808557901531,-0.0696807652711868,0.0,0.0,0.0,-0.01820626296103,60.0,-17.652416229248047,-0.0,-9.507660791996386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001108304350054,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.0001167097871075,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,8.620144944870844e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0001167097871075,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0005536209791898,292.998779296875,294.1499938964844,270.3500061035156,269.6131286621094,273.9934387207031,270.3500061035156,292.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808827985078,2.701707835228717e-08,0.0011808557901531,-0.0696807652711868,0.0,0.0,0.0,-0.01820626296103,60.0,-17.652416229248047,-0.0,-9.507660791996386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001169368551927,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.0001169368551927,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0005546980537474,292.9936218261719,294.1499938964844,270.3500061035156,269.6131286621094,273.91754150390625,270.3500061035156,292.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285778969599054e-08,0.0011831530136987,-0.0703798159956932,0.0,0.0,0.0,-0.0183394663035869,60.0,-17.678556442260742,-0.0,-9.54469143721326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001169368551927,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.0001169368551927,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0005546980537474,292.9936218261719,294.1499938964844,270.3500061035156,269.6131286621094,273.91754150390625,270.3500061035156,292.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285778969599054e-08,0.0011831530136987,-0.0703798159956932,0.0,0.0,0.0,-0.0183394663035869,60.0,-17.678556442260742,-0.0,-9.54469143721326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001112411628128,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001171422991319,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,8.652090036775917e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0001171422991319,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.000555672624614,292.9884033203125,294.1499938964844,270.3500061035156,269.6131286621094,273.843017578125,270.3500061035156,292.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852589668706,2.7528894719353048e-08,0.0011852314928546,-0.0710122212767601,0.0,0.0,0.0,-0.0184599887579679,60.0,-17.70161247253418,-0.0,-9.578258897136038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001112411628128,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001171422991319,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,8.652090036775917e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0001171422991319,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.000555672624614,292.9884033203125,294.1499938964844,270.3500061035156,269.6131286621094,273.843017578125,270.3500061035156,292.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852589668706,2.7528894719353048e-08,0.0011852314928546,-0.0710122212767601,0.0,0.0,0.0,-0.0184599887579679,60.0,-17.70161247253418,-0.0,-9.578258897136038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001114163096644,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,0.0001173267373815,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,8.665712812216952e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0001173267373815,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0005565475439652,292.9830627441406,294.1499938964844,270.3500061035156,269.6131286621094,273.7699584960937,270.3500061035156,292.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871252208948,2.7747155684210163e-08,0.0011870975140482,-0.0715799033641815,0.0,0.0,0.0,-0.0185681879520416,60.0,-17.721298217773438,-0.0,-9.608443463093864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
