time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001114163096644,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,0.0001173267373815,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,8.665712812216952e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0001173267373815,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0005565475439652,292.9830627441406,294.1499938964844,270.3500061035156,269.6131286621094,273.7699584960937,270.3500061035156,292.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871252208948,2.7747155684210163e-08,0.0011870975140482,-0.0715799033641815,0.0,0.0,0.0,-0.0185681879520416,60.0,-17.721298217773438,-0.0,-9.608443463093864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0001114985861931,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0001174133867607,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,8.672112744534388e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001174133867607,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0005569585482589,292.9803771972656,294.1499938964844,270.3500061035156,269.6131286621094,273.73394775390625,270.3500061035156,292.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880019446834,2.78496852246235e-08,0.0011879740050062,-0.0718465447425842,0.0,0.0,0.0,-0.0186190158128738,60.0,-17.73002815246582,-0.0,-9.62264010695435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0001115764825954,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0001174954086309,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,8.678170706843957e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0001174954086309,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0005573476082645,292.9776611328125,294.1499938964844,270.3500061035156,269.6131286621094,273.6983642578125,270.3500061035156,292.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888318695127,2.7946748915042008e-08,0.0011888039298355,-0.072098970413208,0.0,0.0,0.0,-0.0186671335250139,60.0,-17.73807144165039,-0.0,-9.636088549314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001117228239309,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0001176495134131,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.011474609375,0.0,0.0,0.0001176495134131,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0005580786382779,292.9721374511719,294.1499938964844,270.3500061035156,269.6131286621094,273.628173828125,270.3500061035156,292.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129106155461162e-08,0.0011903629638254,-0.0725731626152992,0.0,0.0,0.0,-0.0187575332820415,60.0,-17.75252342224121,-0.0,-9.6613810285362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001117228239309,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0001176495134131,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.011474609375,0.0,0.0,0.0001176495134131,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0005580786382779,292.9721374511719,294.1499938964844,270.3500061035156,269.6131286621094,273.628173828125,270.3500061035156,292.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129106155461162e-08,0.0011903629638254,-0.0725731626152992,0.0,0.0,0.0,-0.0187575332820415,60.0,-17.75252342224121,-0.0,-9.6613810285362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0001118573127314,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001177911326522,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,8.700013131601736e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0001177911326522,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0005587504128925,292.9665222167969,294.1499938964844,270.3500061035156,269.6131286621094,273.5592956542969,270.3500061035156,292.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918239761143,2.8296696541474372e-08,0.0011917956871911,-0.0730089172720909,0.0,0.0,0.0,-0.0188406147062778,60.0,-17.765003204345703,-0.0,-9.68465485584602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0001118573127314,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001177911326522,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,8.700013131601736e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0001177911326522,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0005587504128925,292.9665222167969,294.1499938964844,270.3500061035156,269.6131286621094,273.5592956542969,270.3500061035156,292.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918239761143,2.8296696541474372e-08,0.0011917956871911,-0.0730089172720909,0.0,0.0,0.0,-0.0188406147062778,60.0,-17.765003204345703,-0.0,-9.68465485584602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001119784501497,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.000117918702017,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,8.709434769116342e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.000117918702017,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0005593555397354,292.9608459472656,294.1499938964844,270.3500061035156,269.6131286621094,273.4917907714844,270.3500061035156,292.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931146727874,2.8447653122043448e-08,0.0011930862674489,-0.0734013840556144,0.0,0.0,0.0,-0.0189154502004385,60.0,-17.77535057067871,-0.0,-9.705642156632169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001119784501497,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.000117918702017,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,8.709434769116342e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.000117918702017,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0005593555397354,292.9608459472656,294.1499938964844,270.3500061035156,269.6131286621094,273.4917907714844,270.3500061035156,292.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931146727874,2.8447653122043448e-08,0.0011930862674489,-0.0734013840556144,0.0,0.0,0.0,-0.0189154502004385,60.0,-17.77535057067871,-0.0,-9.705642156632169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0001120870729209,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180330873467,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,8.717883611097932e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001180330873467,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0005598981515504,292.955078125,294.1499938964844,270.3500061035156,269.6131286621094,273.4256896972656,270.3500061035156,292.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194272073917,2.8583011513205747e-08,0.0011942434357479,-0.0737532675266265,0.0,0.0,0.0,-0.0189825519919395,60.0,-17.783536911010742,-0.0,-9.72448006564264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0001120870729209,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001180330873467,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,8.717883611097932e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001180330873467,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0005598981515504,292.955078125,294.1499938964844,270.3500061035156,269.6131286621094,273.4256896972656,270.3500061035156,292.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194272073917,2.8583011513205747e-08,0.0011942434357479,-0.0737532675266265,0.0,0.0,0.0,-0.0189825519919395,60.0,-17.783536911010742,-0.0,-9.72448006564264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001121355453506,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0001180841281893,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,8.72165328473784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001180841281893,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0005601402372121,292.9521484375,294.1499938964844,270.3500061035156,269.6131286621094,273.3931884765625,270.3500061035156,292.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947884922847,2.864341119845904e-08,0.0011947598541155,-0.0739102810621261,0.0,0.0,0.0,-0.0190124940127134,60.0,-17.78676414489746,-0.0,-9.732892181091304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0001121808090829,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0001181317929876,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,8.725174120627344e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,0.0001181317929876,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0005603663739748,292.9491882324219,294.1499938964844,270.3500061035156,269.6131286621094,273.3609619140625,270.3500061035156,292.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195270800963,2.869981585718052e-08,0.0011952421627938,-0.074056901037693,0.0,0.0,0.0,-0.0190404560416936,60.0,-17.789480209350586,-0.0,-9.740750783748808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.0001122593530453,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182145060738,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,8.731283014640212e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0001182145060738,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.000560758751817,292.9432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.29754638671875,270.3500061035156,292.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961077107116,2.8797694895388304e-08,0.0011960789561271,-0.0743113160133361,0.0,0.0,0.0,-0.0190889779478311,60.0,-17.793109893798828,-0.0,-9.75439533590361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.0001122593530453,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0001182145060738,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,8.731283014640212e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0001182145060738,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.000560758751817,292.9432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.29754638671875,270.3500061035156,292.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961077107116,2.8797694895388304e-08,0.0011960789561271,-0.0743113160133361,0.0,0.0,0.0,-0.0190889779478311,60.0,-17.793109893798828,-0.0,-9.75439533590361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.00011828141578,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0005610760999843,292.9372253417969,294.1499938964844,270.3500061035156,269.6131286621094,273.2353515625,270.3500061035156,292.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686889607721e-08,0.0011967557948082,-0.0745171085000038,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.794391632080078,-0.0,-9.765439301645529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.00011828141578,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0005610760999843,292.9372253417969,294.1499938964844,270.3500061035156,269.6131286621094,273.2353515625,270.3500061035156,292.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686889607721e-08,0.0011967557948082,-0.0745171085000038,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.794391632080078,-0.0,-9.765439301645529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001123903057305,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0001183524072985,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,8.741467900108546e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001183524072985,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0005614128313027,292.9311218261719,294.1499938964844,270.3483581542969,269.612060546875,273.17437744140625,270.349365234375,292.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975028319284,2.896086925829877e-08,0.0011974738445132,-0.0747354328632354,0.0,0.0,0.0,-0.0191698689013719,60.0,-17.79505157470703,-0.0,-9.777163967328306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001123903057305,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0001183524072985,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,8.741467900108546e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001183524072985,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0005614128313027,292.9311218261719,294.1499938964844,270.3483581542969,269.612060546875,273.17437744140625,270.349365234375,292.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975028319284,2.896086925829877e-08,0.0011974738445132,-0.0747354328632354,0.0,0.0,0.0,-0.0191698689013719,60.0,-17.79505157470703,-0.0,-9.777163967328306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,0.0005618485156446,292.9248962402344,294.1499938964844,270.3436279296875,269.6089172363281,273.1146240234375,270.346435546875,292.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9069546769733282e-08,0.0011984029551967,-0.0750178694725036,0.0,0.0,0.0,-0.0192237421870231,60.0,-17.79994010925293,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,0.0005618485156446,292.9248962402344,294.1499938964844,270.3436279296875,269.6089172363281,273.1146240234375,270.346435546875,292.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9069546769733282e-08,0.0011984029551967,-0.0750178694725036,0.0,0.0,0.0,-0.0192237421870231,60.0,-17.79994010925293,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.000562100787647,292.9217834472656,294.1499938964844,270.34014892578125,269.6065979003906,273.085205078125,270.3439636230469,292.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132490197980587e-08,0.0011989410268142,-0.0751814469695091,0.0,0.0,0.0,-0.019254945218563,60.0,-17.804309844970703,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677734375,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0005623729084618,292.9186096191406,294.1499938964844,270.33599853515625,269.60382080078125,273.0559997558594,270.3408508300781,292.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995212407782,-0.0753578320145607,0.0,0.0,0.0,-0.0192885939031839,60.0,-17.809846878051758,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0005629732040688,292.9122619628906,294.1499938964844,270.3257141113281,269.59698486328125,272.99835205078125,270.33251953125,292.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.824480056762695,-0.0,-9.831584435460172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0005629732040688,292.9122619628906,294.1499938964844,270.3257141113281,269.59698486328125,272.99835205078125,270.33251953125,292.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.824480056762695,-0.0,-9.831584435460172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578552246094,0.0,0.0,0.0005636319401673,292.9057922363281,294.1499938964844,270.3129577636719,269.5884704589844,272.94158935546875,270.3217163085937,292.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.951446553822734e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.843154907226562,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578552246094,0.0,0.0,0.0005636319401673,292.9057922363281,294.1499938964844,270.3129577636719,269.5884704589844,272.94158935546875,270.3217163085937,292.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.951446553822734e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.843154907226562,-0.0,-9.854606730641537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0005643431213684,292.8992614746094,294.1499938964844,270.2980041503906,269.5785217285156,272.8856811523437,270.3083190917969,292.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691880953919284e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.8658390045166,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0005643431213684,292.8992614746094,294.1499938964844,270.2980041503906,269.5785217285156,272.8856811523437,270.3083190917969,292.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691880953919284e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.8658390045166,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001131484823417,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001191507981275,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,8.800437353784218e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001191507981275,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.00056520011276,292.8926086425781,294.1499938964844,270.2810363769531,269.56719970703125,272.83056640625,270.2928161621094,292.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055804254487,2.9905670828611626e-08,0.001205550506711,-0.0771903023123741,0.0,0.0,0.0,-0.0196382347494363,60.0,-17.893091201782227,-0.0,-9.909516052175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001131484823417,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001191507981275,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,8.800437353784218e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001191507981275,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.00056520011276,292.8926086425781,294.1499938964844,270.2810363769531,269.56719970703125,272.83056640625,270.2928161621094,292.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055804254487,2.9905670828611626e-08,0.001205550506711,-0.0771903023123741,0.0,0.0,0.0,-0.0196382347494363,60.0,-17.893091201782227,-0.0,-9.909516052175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0001132818360929,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,0.0001192912313854,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,8.810809231363237e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0001192912313854,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0005658662412315,292.8892822265625,294.1499938964844,270.2718811035156,269.5610656738281,272.80322265625,270.28436279296875,292.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070010416209,3.007185256365119e-08,0.0012069710064679,-0.0776219516992569,0.0,0.0,0.0,-0.0197206158190965,60.0,-17.911413192749023,-0.0,-9.932887934382961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001194555588881,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,0.0001194555588881,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0005666457582265,292.8858947753906,294.1499938964844,270.2622985839844,269.5546875,272.77606201171875,270.275390625,292.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270340085029,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.934429168701172,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9353332519531,0.0,0.0,0.0001197637320728,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.0001197637320728,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0005681075854226,292.87908935546875,294.1499938964844,270.24200439453125,269.5411071777344,272.7221069335937,270.2562561035156,291.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063101772227128e-08,0.0012117512524127,-0.0790740549564361,0.0,0.0,0.0,-0.0199978146702051,60.0,-17.985177993774414,-0.0,-1.0011729756342905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.000113730537123,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9353332519531,0.0,0.0,0.0001197637320728,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.0001197637320728,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0005681075854226,292.87908935546875,294.1499938964844,270.24200439453125,269.5411071777344,272.7221069335937,270.2562561035156,291.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063101772227128e-08,0.0012117512524127,-0.0790740549564361,0.0,0.0,0.0,-0.0199978146702051,60.0,-17.985177993774414,-0.0,-1.0011729756342905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001138994703069,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296264648437,0.0,0.0,0.0001199416292365,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,8.858848013915122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001199416292365,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0005689514800906,292.8721923828125,294.1499938964844,270.2203674316406,269.5266418457031,272.6688232421875,270.2354736328125,291.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135823490098,3.084154087673596e-08,0.0012135514989495,-0.079620636999607,0.0,0.0,0.0,-0.0201021786779165,60.0,-18.02750396728516,-0.0,-1.0041493681001157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001138994703069,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296264648437,0.0,0.0,0.0001199416292365,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,8.858848013915122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001199416292365,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0005689514800906,292.8721923828125,294.1499938964844,270.2203674316406,269.5266418457031,272.6688232421875,270.2354736328125,291.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135823490098,3.084154087673596e-08,0.0012135514989495,-0.079620636999607,0.0,0.0,0.0,-0.0201021786779165,60.0,-18.02750396728516,-0.0,-1.0041493681001157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001139129453804,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001199558173539,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,8.859895751811564e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001199558173539,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0005690187099389,292.8666381835937,294.1499938964844,270.2022705078125,269.5145263671875,272.6266174316406,270.218017578125,291.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137262383475,3.0858320343440944e-08,0.0012136953882873,-0.0796642005443573,0.0,0.0,0.0,-0.0201105009764432,60.0,-18.047229766845703,-0.0,-1.0043867604281333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001199443358927,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001199443358927,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.000568964285776,292.865234375,294.1499938964844,270.1976318359375,269.51141357421875,272.6161193847656,270.21356201171875,291.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844734766333204e-08,0.0012135793222114,-0.0796289294958114,0.0,0.0,0.0,-0.0201037656515836,60.0,-18.049724578857425,-0.0,-1.00419455861811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001137940998887,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,0.0001198306708829,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,8.850652375258505e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001198306708829,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0005684251082129,292.8581848144531,294.1499938964844,270.17401123046875,269.4955749511719,272.56402587890625,270.190673828125,291.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212460338138,3.07102148155991e-08,0.001212429604493,-0.0792796835303306,0.0,0.0,0.0,-0.020037081092596,60.0,-18.052249908447266,-0.0,-1.0022920804431125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001137940998887,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,0.0001198306708829,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,8.850652375258505e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001198306708829,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0005684251082129,292.8581848144531,294.1499938964844,270.17401123046875,269.4955749511719,272.56402587890625,270.190673828125,291.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212460338138,3.07102148155991e-08,0.001212429604493,-0.0792796835303306,0.0,0.0,0.0,-0.020037081092596,60.0,-18.052249908447266,-0.0,-1.0022920804431125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
