time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001136934879468,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91510009765625,0.0,0.0,0.0001197247183881,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,8.842827082844451e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001197247183881,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0005679224850609,292.8546447753906,294.1499938964844,270.16192626953125,269.4874572753906,272.5382385253906,270.1789245605469,291.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113885022699,3.0584825339019523e-08,0.0012113578850403,-0.0789541155099868,0.0,0.0,0.0,-0.0199749208986759,60.0,-18.04634475708008,-0.0,-1.0005204131857681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001135456259362,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,0.0001195690128952,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,8.831326704239473e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001195690128952,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,0.0005671839462593,292.85107421875,294.1499938964844,270.1496887207031,269.479248046875,272.5126647949219,270.1670227050781,291.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098132865503,3.040055673864117e-08,0.0012097829021513,-0.0784756317734718,0.0,0.0,0.0,-0.0198835767805576,60.0,-18.03444099426269,-0.0,-9.97919684664339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.000113140369649,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001191422561532,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,8.799806528259069e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001191422561532,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0005651595420204,292.84393310546875,294.1499938964844,270.1249694824219,269.4626159667969,272.4620361328125,270.1428527832031,291.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054956750944,2.9895517172917614e-08,0.0012054657563567,-0.077163927257061,0.0,0.0,0.0,-0.019633213058114,60.0,-17.99267578125,-0.0,-9.908088571819462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.000113140369649,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001191422561532,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,8.799806528259069e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001191422561532,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0005651595420204,292.84393310546875,294.1499938964844,270.1249694824219,269.4626159667969,272.4620361328125,270.1428527832031,291.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054956750944,2.9895517172917614e-08,0.0012054657563567,-0.077163927257061,0.0,0.0,0.0,-0.019633213058114,60.0,-17.99267578125,-0.0,-9.908088571819462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0001126793576986,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001186567897093,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,8.763949881540611e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0001186567897093,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007263183594,0.0,0.0,0.0005628567305393,292.83673095703125,294.1499938964844,270.1000061035156,269.4458312988281,272.412109375,270.118408203125,291.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005836470052,2.932100784391877e-08,0.0012005543103441,-0.0756713300943374,0.0,0.0,0.0,-0.0193484090268611,60.0,-17.935224533081055,-0.0,-9.827508762327852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0001126793576986,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001186567897093,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,8.763949881540611e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0001186567897093,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007263183594,0.0,0.0,0.0005628567305393,292.83673095703125,294.1499938964844,270.1000061035156,269.4458312988281,272.412109375,270.118408203125,291.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005836470052,2.932100784391877e-08,0.0012005543103441,-0.0756713300943374,0.0,0.0,0.0,-0.0193484090268611,60.0,-17.935224533081055,-0.0,-9.827508762327852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001123132751672,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.000118271287647,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,8.735476876609027e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.000118271287647,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.000561028078664,292.8294982910156,294.1499938964844,270.0750427246094,269.42901611328125,272.3628845214844,270.0938415527344,291.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966825695708,2.8864796774996648e-08,0.001196653698571,-0.0744857266545295,0.0,0.0,0.0,-0.0191222485154867,60.0,-17.87940216064453,-0.0,-9.763754604819044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001123132751672,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.000118271287647,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,8.735476876609027e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.000118271287647,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.000561028078664,292.8294982910156,294.1499938964844,270.0750427246094,269.42901611328125,272.3628845214844,270.0938415527344,291.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966825695708,2.8864796774996648e-08,0.001196653698571,-0.0744857266545295,0.0,0.0,0.0,-0.0191222485154867,60.0,-17.87940216064453,-0.0,-9.763754604819044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001120213419198,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0001179638638859,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,8.712770795682445e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179638638859,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0005595698021352,292.8222045898437,294.1499938964844,270.05029296875,269.4123229980469,272.3143310546875,270.0692443847656,291.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935719521716,2.8500990012503283e-08,0.001193543546833,-0.0735400393605232,0.0,0.0,0.0,-0.0189418960362672,60.0,-17.837514877319336,-0.0,-9.713062354421709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001120213419198,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0001179638638859,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,8.712770795682445e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179638638859,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0005595698021352,292.8222045898437,294.1499938964844,270.05029296875,269.4123229980469,272.3143310546875,270.0692443847656,291.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935719521716,2.8500990012503283e-08,0.001193543546833,-0.0735400393605232,0.0,0.0,0.0,-0.0189418960362672,60.0,-17.837514877319336,-0.0,-9.713062354421709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,0.0001118793297791,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8850402832031,0.0,0.0,0.0001178143211291,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,8.701725164428353e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001178143211291,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0005588604253716,292.81854248046875,294.1499938964844,270.0380859375,269.404052734375,272.2903137207031,270.0570678710937,291.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920587858185,2.8324011580593843e-08,0.0011920304968953,-0.0730799287557601,0.0,0.0,0.0,-0.0188541617244482,60.0,-17.818954467773438,-0.0,-9.68845057514045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.0001117394640459,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,0.000117667041195,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,8.690847607795149e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.000117667041195,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,0.0005581617588177,292.8148803710937,294.1499938964844,270.0260009765625,269.3959045410156,272.26641845703125,270.0449523925781,291.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905685532838,2.814972255293924e-08,0.0011905403807759,-0.072626769542694,0.0,0.0,0.0,-0.0187677610665559,60.0,-17.80083656311035,-0.0,-9.664242384133105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001114690603571,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001173822893179,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,8.66981572471559e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001173822893179,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,0.0005568110500462,292.8074951171875,294.1499938964844,270.0023803710937,269.3799133300781,272.2191467285156,270.0210876464844,291.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812747660505014e-08,0.0011876595672219,-0.071750484406948,0.0,0.0,0.0,-0.0186007097363472,60.0,-17.765836715698242,-0.0,-9.617524199256877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001114690603571,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001173822893179,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,8.66981572471559e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001173822893179,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,0.0005568110500462,292.8074951171875,294.1499938964844,270.0023803710937,269.3799133300781,272.2191467285156,270.0210876464844,291.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812747660505014e-08,0.0011876595672219,-0.071750484406948,0.0,0.0,0.0,-0.0186007097363472,60.0,-17.765836715698242,-0.0,-9.617524199256877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0001112128957174,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.0001171125331893,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,8.649891969980672e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0001171125331893,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0005555314128287,292.800048828125,294.1499938964844,269.9796447753906,269.3645324707031,272.1725158691406,269.9980163574219,291.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849579168483,2.749351857289639e-08,0.0011849304428324,-0.070920206606388,0.0,0.0,0.0,-0.0184424575418233,60.0,-17.732351303100586,-0.0,-9.573370363114009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0001112128957174,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,0.0001171125331893,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,8.649891969980672e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0001171125331893,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700256347656,0.0,0.0,0.0005555314128287,292.800048828125,294.1499938964844,269.9796447753906,269.3645324707031,272.1725158691406,269.9980163574219,291.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849579168483,2.749351857289639e-08,0.0011849304428324,-0.070920206606388,0.0,0.0,0.0,-0.0184424575418233,60.0,-17.732351303100586,-0.0,-9.573370363114009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.0001109720178646,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86328125,0.0,0.0,0.000116858878755,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,8.631157106719911e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.000116858878755,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.0005543282022699,292.79254150390625,294.1499938964844,269.9580078125,269.349853515625,272.1264953613281,269.9757995605469,291.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182391308248,2.7193346241460865e-08,0.001182364183478,-0.070139355957508,0.0,0.0,0.0,-0.0182936508208513,60.0,-17.70028305053711,-0.0,-9.53194501107646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.0001109720178646,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86328125,0.0,0.0,0.000116858878755,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,8.631157106719911e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.000116858878755,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.0005543282022699,292.79254150390625,294.1499938964844,269.9580078125,269.349853515625,272.1264953613281,269.9757995605469,291.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182391308248,2.7193346241460865e-08,0.001182364183478,-0.070139355957508,0.0,0.0,0.0,-0.0182936508208513,60.0,-17.70028305053711,-0.0,-9.53194501107646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001107501448132,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85693359375,0.0,0.0,0.0001166252332041,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,8.613899990450591e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166252332041,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0005532198701985,292.7850341796875,294.1499938964844,269.9377136230469,269.3360900878906,272.0810546875,269.9547119140625,291.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800271458923,2.691684919398085e-08,0.001180000253953,-0.0694199800491333,0.0,0.0,0.0,-0.0181565824896097,60.0,-17.66997528076172,-0.0,-9.49386631532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001107501448132,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85693359375,0.0,0.0,0.0001166252332041,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,8.613899990450591e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,0.0001166252332041,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0005532198701985,292.7850341796875,294.1499938964844,269.9377136230469,269.3360900878906,272.0810546875,269.9547119140625,291.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800271458923,2.691684919398085e-08,0.001180000253953,-0.0694199800491333,0.0,0.0,0.0,-0.0181565824896097,60.0,-17.66997528076172,-0.0,-9.49386631532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,0.000110646484245,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.0,0.0,0.000116516072012,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,8.605837501818314e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,0.000116516072012,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,0.0005527021130546,292.78125,294.1499938964844,269.9281311035156,269.32958984375,272.05859375,269.9446105957031,291.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789225973188,2.6787674300976505e-08,0.0011788958217948,-0.0690838620066642,0.0,0.0,0.0,-0.0180925447493791,60.0,-17.655517578125,-0.0,-9.476102036387601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,0.0001105503106373,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,0.0001164147979579,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,8.598357817390934e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,0.0001164147979579,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,0.0005522216670215,292.7774353027344,294.1499938964844,269.9189758300781,269.3233642578125,272.0362854003906,269.9349365234375,291.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778979096561,2.6667828834092688e-08,0.0011778712505474,-0.0687720030546188,0.0,0.0,0.0,-0.0180331338196992,60.0,-17.641746520996094,-0.0,-9.459636629571833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,0.0001103767936001,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001162320841103,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,8.584861643612385e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001162320841103,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445739746094,0.0,0.0,0.0005513549549505,292.7698059082031,294.1499938964844,269.9020080566406,269.31182861328125,271.9921264648437,269.916748046875,291.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760490015149,2.6451601797816693e-08,0.0011760225752368,-0.0682092905044555,0.0,0.0,0.0,-0.0179259423166513,60.0,-17.61600112915039,-0.0,-9.429964364926492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,0.0001103767936001,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001162320841103,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,8.584861643612385e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001162320841103,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445739746094,0.0,0.0,0.0005513549549505,292.7698059082031,294.1499938964844,269.9020080566406,269.31182861328125,271.9921264648437,269.916748046875,291.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760490015149,2.6451601797816693e-08,0.0011760225752368,-0.0682092905044555,0.0,0.0,0.0,-0.0179259423166513,60.0,-17.61600112915039,-0.0,-9.429964364926492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001102327005355,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001160803440143,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,8.573654486099258e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001160803440143,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,0.0005506351590156,292.7621154785156,294.1499938964844,269.88702392578125,269.3016662597656,271.9486389160156,269.9003601074219,291.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745135998353,2.6272036990349082e-08,0.0011744872899726,-0.0677419379353523,0.0,0.0,0.0,-0.0178369246423244,60.0,-17.593130111694336,-0.0,-9.405358980529854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001102327005355,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001160803440143,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,8.573654486099258e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001160803440143,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,0.0005506351590156,292.7621154785156,294.1499938964844,269.88702392578125,269.3016662597656,271.9486389160156,269.9003601074219,291.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745135998353,2.6272036990349082e-08,0.0011744872899726,-0.0677419379353523,0.0,0.0,0.0,-0.0178369246423244,60.0,-17.593130111694336,-0.0,-9.405358980529854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001101212692447,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,0.0001159629973699,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,8.564987365389243e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0001159629973699,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,0.0005500785191543,292.7543640136719,294.1499938964844,269.8742980957031,269.29296875,271.9057922363281,269.88592529296875,291.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.6133173847142643e-08,0.0011733000865206,-0.0673804879188537,0.0,0.0,0.0,-0.0177680850028991,60.0,-17.57349967956543,-0.0,-9.386352672891009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0001101212692447,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,0.0001159629973699,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,8.564987365389243e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0001159629973699,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,0.0005500785191543,292.7543640136719,294.1499938964844,269.8742980957031,269.29296875,271.9057922363281,269.88592529296875,291.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.6133173847142643e-08,0.0011733000865206,-0.0673804879188537,0.0,0.0,0.0,-0.0177680850028991,60.0,-17.57349967956543,-0.0,-9.386352672891009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001100452282116,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,0.0001158829181804,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,8.559072739444673e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001158829181804,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0005496986559592,292.74658203125,294.1499938964844,269.864013671875,269.2859802246094,271.8636779785156,269.8737487792969,291.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725157964974,2.6038408762474322e-08,0.0011724897194653,-0.0671338140964508,0.0,0.0,0.0,-0.0177211053669452,60.0,-17.557411193847656,-0.0,-9.37339308393348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001100452282116,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,0.0001158829181804,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,8.559072739444673e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001158829181804,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,0.0005496986559592,292.74658203125,294.1499938964844,269.864013671875,269.2859802246094,271.8636779785156,269.8737487792969,291.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725157964974,2.6038408762474322e-08,0.0011724897194653,-0.0671338140964508,0.0,0.0,0.0,-0.0177211053669452,60.0,-17.557411193847656,-0.0,-9.37339308393348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0001100208100979,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211975097656,0.0,0.0,0.0001158572122221,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,8.557174442103133e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,0.0001158572122221,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,0.0005495767109096,292.74267578125,294.1499938964844,269.8598327636719,269.2831420898437,271.8428649902344,269.8685607910156,291.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722556082531,2.600798332252907e-08,0.001172229531221,-0.0670546144247055,0.0,0.0,0.0,-0.0177060235291719,60.0,-17.550806045532227,-0.0,-9.369234277301076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001100059380405,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81787109375,0.0,0.0,0.0001158415470854,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,8.556017564842477e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001158415470854,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0005495024379342,292.7387390136719,294.1499938964844,269.8563842773437,269.28076171875,271.822265625,269.8639831542969,291.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720970505848,2.5989445262553094e-08,0.0011720709735527,-0.0670063570141792,0.0,0.0,0.0,-0.0176968332380056,60.0,-17.545087814331055,-0.0,-9.36670119244809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001100061854231,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0001158418090199,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,8.556036482332274e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001158418090199,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0005495036602951,292.7308044433594,294.1499938964844,269.85162353515625,269.27752685546875,271.7816162109375,269.8569641113281,291.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720994953066,2.5989750795929467e-08,0.0011720735346898,-0.0670071467757225,0.0,0.0,0.0,-0.0176969841122627,60.0,-17.536623001098633,-0.0,-9.366742403926764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001100061854231,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0001158418090199,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,8.556036482332274e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001158418090199,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0005495036602951,292.7308044433594,294.1499938964844,269.85162353515625,269.27752685546875,271.7816162109375,269.8569641113281,291.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720994953066,2.5989750795929467e-08,0.0011720735346898,-0.0670071467757225,0.0,0.0,0.0,-0.0176969841122627,60.0,-17.536623001098633,-0.0,-9.366742403926764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.000110045162728,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001158828526968,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,8.559068373870105e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,0.0001158828526968,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0005496983649209,292.72283935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.74169921875,269.8527526855469,291.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.6038321720989188e-08,0.0011724886717274,-0.0671335905790329,0.0,0.0,0.0,-0.0177210606634616,60.0,-17.531896591186523,-0.0,-9.37338171524971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.000110045162728,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001158828526968,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,8.559068373870105e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,0.0001158828526968,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0005496983649209,292.72283935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.74169921875,269.8527526855469,291.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.6038321720989188e-08,0.0011724886717274,-0.0671335905790329,0.0,0.0,0.0,-0.0177210606634616,60.0,-17.531896591186523,-0.0,-9.37338171524971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977294921875,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0005499818944372,292.7148132324219,294.1499938964844,269.8500061035156,269.27642822265625,271.7025756835937,269.8509826660156,291.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52984046936035,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977294921875,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0005499818944372,292.7148132324219,294.1499938964844,269.8500061035156,269.27642822265625,271.7025756835937,269.8509826660156,291.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52984046936035,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79083251953125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0005502473795786,292.70672607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.664306640625,269.8503723144531,291.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.528223037719727,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79083251953125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0005502473795786,292.70672607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.664306640625,269.8503723144531,291.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.528223037719727,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.0005503740394487,292.70263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.6454467773437,269.8502197265625,291.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.527292251586914,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
