time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.000550496566575,292.69854736328125,294.1499938964844,269.8500061035156,269.27642822265625,271.6268005371094,269.8501281738281,291.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741908965632,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.526248931884766,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0005507310270331,292.6903381347656,294.1499938964844,269.8500061035156,269.27642822265625,271.590087890625,269.8500671386719,291.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.523820877075195,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0005507310270331,292.6903381347656,294.1499938964844,269.8500061035156,269.27642822265625,271.590087890625,269.8500671386719,291.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.523820877075195,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.0005509538459591,292.6820678710937,294.1499938964844,269.8500061035156,269.27642822265625,271.5540466308594,269.8500061035156,291.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.52100944519043,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.0005509538459591,292.6820678710937,294.1499938964844,269.8500061035156,269.27642822265625,271.5540466308594,269.8500061035156,291.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.52100944519043,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0005511667113751,292.6737365722656,294.1499938964844,269.8500061035156,269.27642822265625,271.5187683105469,269.8500061035156,291.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.517822265625,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,0.0005511667113751,292.6737365722656,294.1499938964844,269.8500061035156,269.27642822265625,271.5187683105469,269.8500061035156,291.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.517822265625,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0005513711366802,292.6653137207031,294.1499938964844,269.8500061035156,269.27642822265625,271.4842224121094,269.8500061035156,291.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.514314651489258,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0005513711366802,292.6653137207031,294.1499938964844,269.8500061035156,269.27642822265625,271.4842224121094,269.8500061035156,291.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.514314651489258,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0005514758522622,292.6611022949219,294.1499938964844,269.8500061035156,269.27642822265625,271.4672241210937,269.8500061035156,291.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.512563705444336,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481689453125,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0005516342935152,292.6568603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.45037841796875,269.8500061035156,291.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.511545181274414,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.000552165263798,292.6483459472656,294.1499938964844,269.8500061035156,269.27642822265625,271.417236328125,269.8500061035156,291.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.514511108398438,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.000552165263798,292.6483459472656,294.1499938964844,269.8500061035156,269.27642822265625,271.417236328125,269.8500061035156,291.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.514511108398438,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0005528036272153,292.6397705078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3847045898437,269.8500061035156,291.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.522375106811523,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0005528036272153,292.6397705078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3847045898437,269.8500061035156,291.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.522375106811523,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259826660156,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,0.0005533583462238,292.631103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.3528137207031,269.8500061035156,291.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951338938374647e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.018173674121499,60.0,-17.530620574951172,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259826660156,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,0.0005533583462238,292.631103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.3528137207031,269.8500061035156,291.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951338938374647e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.018173674121499,60.0,-17.530620574951172,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,0.0005536976386792,292.6224060058594,294.1499938964844,269.8500061035156,269.27642822265625,271.32159423828125,269.8500061035156,291.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035985894485748e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.5344295501709,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184753417969,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,0.0005536976386792,292.6224060058594,294.1499938964844,269.8500061035156,269.27642822265625,271.32159423828125,269.8500061035156,291.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035985894485748e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.5344295501709,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,0.0005537700490094,292.6180419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3061828613281,269.8500061035156,291.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769373655319,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.533937454223633,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,0.0005537635879591,292.6136474609375,294.1499938964844,269.8500061035156,269.27642822265625,271.2909545898437,269.8500061035156,291.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052438511532283e-08,0.0011811588192358,-0.069772757589817,0.0,0.0,0.0,-0.0182237941771745,60.0,-17.531085968017578,-0.0,-9.51253014136455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001108145297621,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0001166930378531,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,8.618908032076433e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001166930378531,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0005535415257327,292.6048583984375,294.1499938964844,269.8500061035156,269.27642822265625,271.26092529296875,269.8500061035156,291.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807123664766,2.6997037494425058e-08,0.0011806853581219,-0.0696286186575889,0.0,0.0,0.0,-0.0181963313370943,60.0,-17.519142150878906,-0.0,-9.50490175455343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001108145297621,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0001166930378531,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,8.618908032076433e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001166930378531,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0005535415257327,292.6048583984375,294.1499938964844,269.8500061035156,269.27642822265625,271.26092529296875,269.8500061035156,291.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807123664766,2.6997037494425058e-08,0.0011806853581219,-0.0696286186575889,0.0,0.0,0.0,-0.0181963313370943,60.0,-17.519142150878906,-0.0,-9.50490175455343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166005458799,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,8.612076635472476e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956787109375,0.0,0.0,0.0001166005458799,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0005531028145924,292.59600830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.2315673828125,269.8500061035156,291.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797765037044,2.6887580162338054e-08,0.0011797496117651,-0.0693438276648521,0.0,0.0,0.0,-0.018142070621252,60.0,-17.498828887939453,-0.0,-9.489839669640789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,0.0001107267016777,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166005458799,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956481933594,0.0,0.0,8.612076635472476e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956787109375,0.0,0.0,0.0001166005458799,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0005531028145924,292.59600830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.2315673828125,269.8500061035156,291.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797765037044,2.6887580162338054e-08,0.0011797496117651,-0.0693438276648521,0.0,0.0,0.0,-0.018142070621252,60.0,-17.498828887939453,-0.0,-9.489839669640789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001106123454519,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,0.0001164801215054,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,8.603182504884899e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001164801215054,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.0005525315646082,292.58709716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.2028503417969,269.8500061035156,291.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785581009462,2.6745071934897172e-08,0.0011785314418375,-0.0689730122685432,0.0,0.0,0.0,-0.018071424216032,60.0,-17.473215103149414,-0.0,-9.470247874787677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001106123454519,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,0.0001164801215054,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,8.603182504884899e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001164801215054,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,0.0005525315646082,292.58709716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.2028503417969,269.8500061035156,291.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785581009462,2.6745071934897172e-08,0.0011785314418375,-0.0689730122685432,0.0,0.0,0.0,-0.018071424216032,60.0,-17.473215103149414,-0.0,-9.470247874787677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.0001104557377402,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0001163152119261,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,8.591001824242994e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.0001163152119261,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0005517493118532,292.5781555175781,294.1499938964844,269.8500061035156,269.27642822265625,271.1747741699219,269.8500061035156,291.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768897529691,2.6549919596163818e-08,0.0011768632102757,-0.0684651657938957,0.0,0.0,0.0,-0.0179746821522712,60.0,-17.441993713378906,-0.0,-9.44345046605122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.0001104557377402,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0001163152119261,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,8.591001824242994e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.0001163152119261,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0005517493118532,292.5781555175781,294.1499938964844,269.8500061035156,269.27642822265625,271.1747741699219,269.8500061035156,291.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768897529691,2.6549919596163818e-08,0.0011768632102757,-0.0684651657938957,0.0,0.0,0.0,-0.0179746821522712,60.0,-17.441993713378906,-0.0,-9.44345046605122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,0.0001103563336073,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0001162105327239,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,8.583270391682163e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,0.0001162105327239,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0005512527422979,292.5736999511719,294.1499938964844,269.8500061035156,269.27642822265625,271.1609802246094,269.8500061035156,291.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758306063711,2.6426041799254573e-08,0.0011758041800931,-0.0681427717208862,0.0,0.0,0.0,-0.0179132726043462,60.0,-17.423545837402344,-0.0,-9.42646067869646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67242431640625,0.0,0.0,0.0001102419337257,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,0.0001160900646937,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723937988281,0.0,0.0,8.574372623115778e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67242431640625,0.0,0.0,0.0001160900646937,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,0.000550681259483,292.5692138671875,294.1499938964844,269.8500061035156,269.27642822265625,271.1473388671875,269.8500061035156,291.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.6283485610179014e-08,0.0011745855445042,-0.06777174025774,0.0,0.0,0.0,-0.0178426019847393,60.0,-17.40293312072754,-0.0,-9.406927148347677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,0.0001099707806133,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.000115804527013,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,8.553283259971067e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.000115804527013,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0005493268254213,292.5602111816406,294.1499938964844,269.8500061035156,269.27642822265625,271.1204528808594,269.8500061035156,291.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945594117615656e-08,0.001171697047539,-0.0668921992182731,0.0,0.0,0.0,-0.0176750980317592,60.0,-17.355470657348633,-0.0,-9.360709185557425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,0.0001099707806133,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.000115804527013,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,8.553283259971067e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.000115804527013,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0005493268254213,292.5602111816406,294.1499938964844,269.8500061035156,269.27642822265625,271.1204528808594,269.8500061035156,291.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945594117615656e-08,0.001171697047539,-0.0668921992182731,0.0,0.0,0.0,-0.0176750980317592,60.0,-17.355470657348633,-0.0,-9.360709185557425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001096538107958,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001154707424575,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,8.528629405191168e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001154707424575,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0005477434606291,292.5511779785156,294.1499938964844,269.8500061035156,269.27642822265625,271.0942687988281,269.8500061035156,291.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683456832543,2.5550599858092937e-08,0.0011683201882988,-0.0658638253808021,0.0,0.0,0.0,-0.0174792855978012,60.0,-17.29924774169922,-0.0,-9.306825177191058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001096538107958,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001154707424575,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,8.528629405191168e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001154707424575,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0005477434606291,292.5511779785156,294.1499938964844,269.8500061035156,269.27642822265625,271.0942687988281,269.8500061035156,291.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683456832543,2.5550599858092937e-08,0.0011683201882988,-0.0658638253808021,0.0,0.0,0.0,-0.0174792855978012,60.0,-17.29924774169922,-0.0,-9.306825177191058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,0.0001093172177206,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,0.0001151162941823,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,8.502450509695336e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,0.0001151162941823,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0005460621323436,292.5421447753906,294.1499938964844,269.8500061035156,269.27642822265625,271.06866455078125,269.8500061035156,291.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647593928501,2.513116648117376e-08,0.0011647342471405,-0.0647716075181961,0.0,0.0,0.0,-0.0172713585197925,60.0,-17.238183975219727,-0.0,-9.249776411479617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,0.0001093172177206,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,0.0001151162941823,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,8.502450509695336e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,0.0001151162941823,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0005460621323436,292.5421447753906,294.1499938964844,269.8500061035156,269.27642822265625,271.06866455078125,269.8500061035156,291.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647593928501,2.513116648117376e-08,0.0011647342471405,-0.0647716075181961,0.0,0.0,0.0,-0.0172713585197925,60.0,-17.238183975219727,-0.0,-9.249776411479617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001090007208404,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0001147830116678,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,8.47783376229927e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001147830116678,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0005444811540655,292.5331115722656,294.1499938964844,269.8500061035156,269.27642822265625,271.04364013671875,269.8500061035156,291.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613870738074,2.473677085390592e-08,0.0011613622773438,-0.0637443736195564,0.0,0.0,0.0,-0.0170758422464132,60.0,-17.17686653137207,-0.0,-9.196293859758953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001090007208404,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0001147830116678,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,8.47783376229927e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001147830116678,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,0.0005444811540655,292.5331115722656,294.1499938964844,269.8500061035156,269.27642822265625,271.04364013671875,269.8500061035156,291.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613870738074,2.473677085390592e-08,0.0011613622773438,-0.0637443736195564,0.0,0.0,0.0,-0.0170758422464132,60.0,-17.17686653137207,-0.0,-9.196293859758953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0001088655844796,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.0001146407012129,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,8.46732291392982e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0001146407012129,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0005438061198219,292.528564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0313415527344,269.8500061035156,291.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599470162764,2.4568375778244445e-08,0.0011599224526435,-0.0633057206869125,0.0,0.0,0.0,-0.0169923603534698,60.0,-17.148277282714844,-0.0,-9.173505333137656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0001087428245227,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0001145114292739,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,8.457775402348489e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0001145114292739,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.0005431929021142,292.5240173339844,294.1499938964844,269.8500061035156,269.27642822265625,271.01922607421875,269.8500061035156,291.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415401256305813e-08,0.0011586146429181,-0.0629071965813636,0.0,0.0,0.0,-0.0169165264815092,60.0,-17.12194061279297,-0.0,-9.1528278289843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
