time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.00010849678074,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249694824219,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0005419639055617,292.5149230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.9953918457031,269.8500061035156,291.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559933191165,-0.062108390033245,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.071950912475586,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.00010849678074,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249694824219,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0005419639055617,292.5149230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.9953918457031,269.8500061035156,291.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559933191165,-0.062108390033245,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.071950912475586,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0005407328135333,292.5057983398437,294.1499938964844,269.8500061035156,269.27642822265625,270.9721374511719,269.8500061035156,291.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.023136138916016,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0005407328135333,292.5057983398437,294.1499938964844,269.8500061035156,269.27642822265625,270.9721374511719,269.8500061035156,291.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.023136138916016,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60894775390625,0.0,0.0,0.0001137329672928,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,0.0001137329672928,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0005395002663135,292.49664306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9493713378906,269.8500061035156,291.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.97452735900879,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60894775390625,0.0,0.0,0.0001137329672928,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,0.0001137329672928,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,0.0005395002663135,292.49664306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9493713378906,269.8500061035156,291.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.97452735900879,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60089111328125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0005382660310715,292.4874572753906,294.1499938964844,269.8500061035156,269.27642822265625,270.9271545410156,269.8500061035156,291.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.925960540771484,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60089111328125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,0.0005382660310715,292.4874572753906,294.1499938964844,269.8500061035156,269.27642822265625,270.9271545410156,269.8500061035156,291.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.925960540771484,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,0.0001076328044291,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001133425321313,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,8.371440344490111e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0005376481567509,292.4828796386719,294.1499938964844,269.8500061035156,269.27642822265625,270.91619873046875,269.8500061035156,291.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.303220369981318e-08,0.0011467889416962,-0.059302482753992,0.0,0.0,0.0,-0.0162308253347873,60.0,-16.90167808532715,-0.0,-8.966922138142763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001075079053407,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0001132110046455,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,8.361726213479415e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001132110046455,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,0.0005370242870412,292.478271484375,294.1499938964844,269.8500061035156,269.27642822265625,270.9053955078125,269.8500061035156,291.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.2876566418972292e-08,0.0011454583145678,-0.0588967353105545,0.0,0.0,0.0,-0.0161536708474159,60.0,-16.87733268737793,-0.0,-8.946123131181596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.584716796875,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0005357424961403,292.46905517578125,294.1499938964844,269.8500061035156,269.27642822265625,270.88409423828125,269.8500061035156,291.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556818635166564e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.828039169311523,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.584716796875,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,0.0005357424961403,292.46905517578125,294.1499938964844,269.8500061035156,269.27642822265625,270.88409423828125,269.8500061035156,291.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556818635166564e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.828039169311523,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.0001069792997441,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,0.0001126543575082,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,8.32061268738471e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57672119140625,0.0,0.0,0.0001126543575082,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0005343837547115,292.4598083496094,294.1499938964844,269.8500061035156,269.27642822265625,270.8633117675781,269.8500061035156,291.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398490751162,2.221787909206796e-08,0.0011398268397897,-0.057179220020771,0.0,0.0,0.0,-0.0158271361142396,60.0,-16.776826858520508,-0.0,-8.8583647084306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.0001069792997441,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,0.0001126543575082,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,8.32061268738471e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57672119140625,0.0,0.0,0.0001126543575082,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0005343837547115,292.4598083496094,294.1499938964844,269.8500061035156,269.27642822265625,270.8633117675781,269.8500061035156,291.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398490751162,2.221787909206796e-08,0.0011398268397897,-0.057179220020771,0.0,0.0,0.0,-0.0158271361142396,60.0,-16.776826858520508,-0.0,-8.8583647084306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001066923796315,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0001123522088164,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,8.298295870190486e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001123522088164,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0005329505074769,292.4505615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.8429870605469,269.8500061035156,291.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367918923497,2.18603481982882e-08,0.0011367701226845,-0.0562467575073242,0.0,0.0,0.0,-0.0156498942524194,60.0,-16.72368812561035,-0.0,-8.810911111822861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001066923796315,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0001123522088164,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,8.298295870190486e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,0.0001123522088164,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0005329505074769,292.4505615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.8429870605469,269.8500061035156,291.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367918923497,2.18603481982882e-08,0.0011367701226845,-0.0562467575073242,0.0,0.0,0.0,-0.0156498942524194,60.0,-16.72368812561035,-0.0,-8.810911111822861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.0001063863091985,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.560302734375,0.0,0.0,0.000112029905722,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,8.274490392068401e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.000112029905722,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0005314216250553,292.4413146972656,294.1499938964844,269.8500061035156,269.27642822265625,270.82305908203125,269.8500061035156,291.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335308663547,2.1478962608512123e-08,0.0011335094459354,-0.0552519187331199,0.0,0.0,0.0,-0.0154608273878693,60.0,-16.667888641357422,-0.0,-8.760432024246256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.0001063863091985,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.560302734375,0.0,0.0,0.000112029905722,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,8.274490392068401e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.000112029905722,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0005314216250553,292.4413146972656,294.1499938964844,269.8500061035156,269.27642822265625,270.82305908203125,269.8500061035156,291.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335308663547,2.1478962608512123e-08,0.0011335094459354,-0.0552519187331199,0.0,0.0,0.0,-0.0154608273878693,60.0,-16.667888641357422,-0.0,-8.760432024246256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001062259179889,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55621337890625,0.0,0.0,0.0001118610089179,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,8.262015762738883e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001118610089179,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0005306204548105,292.4366760253906,294.1499938964844,269.8500061035156,269.27642822265625,270.8133239746094,269.8500061035156,291.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318220058456,2.127910647686804e-08,0.0011318007018417,-0.0547305345535278,0.0,0.0,0.0,-0.0153617514297366,60.0,-16.63875389099121,-0.0,-8.73403678269824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,0.0001060612048604,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001116875573643,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,8.249204984167591e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522155761719,0.0,0.0,0.0001116875573643,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0005297976895235,292.4320373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.8036499023437,269.8500061035156,291.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067044869,2.1073862654930053e-08,0.0011300459736958,-0.054195050150156,0.0,0.0,0.0,-0.0152600053697824,60.0,-16.6090030670166,-0.0,-8.706972209893139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0005280858604237,292.4227600097656,294.1499938964844,269.8500061035156,269.27642822265625,270.78466796875,269.8500061035156,291.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.0530808195471763,0.0,0.0,0.0,-0.0150483194738626,60.0,-16.547502517700195,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0005280858604237,292.4227600097656,294.1499938964844,269.8500061035156,269.27642822265625,270.78466796875,269.8500061035156,291.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.0530808195471763,0.0,0.0,0.0,-0.0150483194738626,60.0,-16.547502517700195,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53594970703125,0.0,0.0,0.0005262912600301,292.4134826660156,294.1499938964844,269.8500061035156,269.27642822265625,270.76611328125,269.8500061035156,291.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.483335494995117,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53594970703125,0.0,0.0,0.0005262912600301,292.4134826660156,294.1499938964844,269.8500061035156,269.27642822265625,270.76611328125,269.8500061035156,291.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.483335494995117,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274658203125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0005244247731752,292.4041748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.7479858398437,269.8500061035156,291.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.416839599609375,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274658203125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0005244247731752,292.4041748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.7479858398437,269.8500061035156,291.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.416839599609375,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,0.00052249757573,292.3948669433594,294.1499938964844,269.8500061035156,269.27642822265625,270.7303161621094,269.8500061035156,291.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.348342895507812,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,0.00052249757573,292.3948669433594,294.1499938964844,269.8500061035156,269.27642822265625,270.7303161621094,269.8500061035156,291.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.348342895507812,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0005215142155066,292.3902282714844,294.1499938964844,269.8500061035156,269.27642822265625,270.7216186523437,269.8500061035156,291.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.313426971435547,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111999511719,0.0,0.0,0.0005205210181884,292.3855895996094,294.1499938964844,269.8500061035156,269.27642822265625,270.7130432128906,269.8500061035156,291.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.278162002563477,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0005185081390663,292.37628173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6961669921875,269.8500061035156,291.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20677375793457,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0005185081390663,292.37628173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6961669921875,269.8500061035156,291.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20677375793457,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0005164697067812,292.3669738769531,294.1499938964844,269.8500061035156,269.27642822265625,270.6797180175781,269.8500061035156,291.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.134469985961914,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0005164697067812,292.3669738769531,294.1499938964844,269.8500061035156,269.27642822265625,270.6797180175781,269.8500061035156,291.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.134469985961914,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.0005144177703186,292.3576965332031,294.1499938964844,269.8500061035156,269.27642822265625,270.66363525390625,269.8500061035156,291.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06165885925293,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.0005144177703186,292.3576965332031,294.1499938964844,269.8500061035156,269.27642822265625,270.66363525390625,269.8500061035156,291.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06165885925293,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0005123617593199,292.348388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.6478881835937,269.8500061035156,291.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.988639831542969,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0005123617593199,292.348388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.6478881835937,269.8500061035156,291.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.988639831542969,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.473876953125,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737854003906,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.473876953125,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.473876953125,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0005113356164656,292.34375,294.1499938964844,269.8500061035156,269.27642822265625,270.64019775390625,269.8500061035156,291.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.952155113220217,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696350097656,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0005103122093714,292.339111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.632568359375,269.8500061035156,291.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.915742874145508,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0005082766874693,292.329833984375,294.1499938964844,269.8500061035156,269.27642822265625,270.6175537109375,269.8500061035156,291.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.843226432800291,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
