time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.0005082766874693,292.329833984375,294.1499938964844,269.8500061035156,269.27642822265625,270.6175537109375,269.8500061035156,291.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.843226432800291,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.0005062642158009,292.320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6029052734375,269.8500061035156,291.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.771380424499512,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.0005062642158009,292.320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6029052734375,269.8500061035156,291.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.771380424499512,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,0.0005042816046625,292.311279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5885925292969,269.8500061035156,291.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.700444221496582,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,0.0005042816046625,292.311279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5885925292969,269.8500061035156,291.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.700444221496582,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.000502337643411,292.3020324707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5746154785156,269.8500061035156,291.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224178279675924e-08,0.001071480452083,-0.0363005511462688,0.0,0.0,0.0,-0.011864349246025,60.0,-15.63072395324707,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.000502337643411,292.3020324707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5746154785156,269.8500061035156,291.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224178279675924e-08,0.001071480452083,-0.0363005511462688,0.0,0.0,0.0,-0.011864349246025,60.0,-15.63072395324707,-0.0,-7.827780024172173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,0.0005013762856833,292.2973937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.5677490234375,269.8500061035156,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984393198995804e-08,0.001069430145435,-0.0356734059751033,0.0,0.0,0.0,-0.0117454780265688,60.0,-15.596206665039062,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0005004305276088,292.2927551269531,294.1499938964844,269.8500061035156,269.27642822265625,270.5609436035156,269.8500061035156,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748490346188193e-08,0.001067413133569,-0.0350563712418079,0.0,0.0,0.0,-0.0116285318508744,60.0,-15.562121391296388,-0.0,-7.768458232249031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,9.980996401282027e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004985714331269,292.28350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.54754638671875,269.8500061035156,291.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284775057798017e-08,0.0010634481441229,-0.0338433496654033,0.0,0.0,0.0,-0.0113986488431692,60.0,-15.494922637939451,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,9.980996401282027e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,0.0001051047001965,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,0.0001051047001965,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004985714331269,292.28350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.54754638671875,269.8500061035156,291.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284775057798017e-08,0.0010634481441229,-0.0338433496654033,0.0,0.0,0.0,-0.0113986488431692,60.0,-15.494922637939451,-0.0,-7.710846006148132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0001047231053235,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,7.734812970738858e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001047231053235,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,0.0004967612912878,292.27423095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.53448486328125,269.8500061035156,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833273999035557e-08,0.0010595874628052,-0.0326621383428573,0.0,0.0,0.0,-0.0111748212948441,60.0,-15.429368019104004,-0.0,-7.654957556724187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,9.944759221980348e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0001047231053235,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,7.734812970738858e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001047231053235,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,0.0004967612912878,292.27423095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.53448486328125,269.8500061035156,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833273999035557e-08,0.0010595874628052,-0.0326621383428573,0.0,0.0,0.0,-0.0111748212948441,60.0,-15.429368019104004,-0.0,-7.654957556724187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,0.0004950041184201,292.2649841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5216979980469,269.8500061035156,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.3655366897583,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,0.0004950041184201,292.2649841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5216979980469,269.8500061035156,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.3655366897583,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004933038144372,292.2557373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5091552734375,269.8500061035156,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.3034029006958,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004933038144372,292.2557373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5091552734375,269.8500061035156,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.3034029006958,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004924758686684,292.2511291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5030212402344,269.8500061035156,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.273091316223145,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,0.0004916623583994,292.2464904785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4969177246094,269.8500061035156,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.243247985839844,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004900794592685,292.2372741699219,294.1499938964844,269.8500061035156,269.27642822265625,270.4849548339844,269.8500061035156,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184907913208008,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004900794592685,292.2372741699219,294.1499938964844,269.8500061035156,269.27642822265625,270.4849548339844,269.8500061035156,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184907913208008,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0004885583766736,292.22802734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4732666015625,269.8500061035156,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12856674194336,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0004885583766736,292.22802734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4732666015625,269.8500061035156,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12856674194336,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004871002747677,292.2187805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4617919921875,269.8500061035156,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.074238777160645,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0004871002747677,292.2187805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4617919921875,269.8500061035156,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.074238777160645,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,9.723391121951865e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001023919903673,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,7.562637620139867e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,0.0001023919903673,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0004857035237364,292.2095642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4505920410156,269.8500061035156,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075183354274486e-08,0.0010360036976635,-0.0254437085241079,0.0,0.0,0.0,-0.0098075196146965,60.0,-15.021832466125488,-0.0,-7.317957795294205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,9.723391121951865e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001023919903673,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,7.562637620139867e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,0.0001023919903673,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0004857035237364,292.2095642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4505920410156,269.8500061035156,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075183354274486e-08,0.0010360036976635,-0.0254437085241079,0.0,0.0,0.0,-0.0098075196146965,60.0,-15.021832466125488,-0.0,-7.317957795294205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,9.709905862109736e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.0001022499855025,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,7.552149327239022e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0001022499855025,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494567871094,0.0,0.0,0.0004850299155805,292.2049255371094,294.1499938964844,269.8500061035156,269.27642822265625,270.4450988769531,269.8500061035156,291.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345770278945,9.907171083511912e-09,0.0010345671325922,-0.0250038541853427,0.0,0.0,0.0,-0.0097242295742034,60.0,-14.9964599609375,-0.0,-7.297673931816463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.696706547401844e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,0.0001021109928842,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,7.541882951045409e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001021109928842,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0004843705683015,292.2003173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.43963623046875,269.8500061035156,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331706143915,9.742716855498657e-09,0.0010331608355045,-0.0245732963085174,0.0,0.0,0.0,-0.0096427015960216,60.0,-14.971528053283691,-0.0,-7.277846947317812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0004830998659599,292.1910705566406,294.1499938964844,269.8500061035156,269.27642822265625,270.42889404296875,269.8500061035156,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304602328687,9.425778380034444e-09,0.0010304508032277,-0.023743487894535,0.0,0.0,0.0,-0.0094855818897485,60.0,-14.923163414001465,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0004830998659599,292.1910705566406,294.1499938964844,269.8500061035156,269.27642822265625,270.42889404296875,269.8500061035156,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304602328687,9.425778380034444e-09,0.0010304508032277,-0.023743487894535,0.0,0.0,0.0,-0.0094855818897485,60.0,-14.923163414001465,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.050000000745058,9.647300612414256e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.050000000745058,0.000101590725535,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.050000000745058,7.503456436097622e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.050000000745058,0.000101590725535,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.050000000745058,0.0004819026507902,292.18182373046875,291.1499938964844,269.8500061035156,269.27642822265625,270.4183654785156,269.8500061035156,290.9854431152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279064299538,9.127169242617585e-09,0.0010278973495587,-0.0229616221040487,0.0,0.0,0.0,-0.009337549097836,60.0,-14.877046585083008,-0.0,-7.2038737641833e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.050000000745058,9.647300612414256e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.050000000745058,0.000101590725535,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.050000000745058,7.503456436097622e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.050000000745058,0.000101590725535,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.050000000745058,0.0004819026507902,292.18182373046875,291.1499938964844,269.8500061035156,269.27642822265625,270.4183654785156,269.8500061035156,290.9854431152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279064299538,9.127169242617585e-09,0.0010278973495587,-0.0229616221040487,0.0,0.0,0.0,-0.009337549097836,60.0,-14.877046585083008,-0.0,-7.2038737641833e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.6364926695823669,0.050000000745058,0.0408324636518955,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.6364926695823669,0.050000000745058,0.0429985485970974,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4240417480469,0.6364926695823669,0.050000000745058,0.0317585840821266,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.424072265625,0.6364926695823669,0.050000000745058,0.0429985485970974,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.424072265625,0.6364926695823669,0.050000000745058,0.2039666026830673,291.2677917480469,291.1499938964844,269.850341796875,269.2768859863281,284.59234619140625,287.7557067871094,290.79791259765625,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295066833496,0.0188180413097143,0.4162114560604095,-0.0928756073117256,0.0,0.0,0.0,10.197933197021484,60.0,-636.214599609375,-0.0,12.27536964416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.6333155035972595,0.050000000745058,0.0452283583581447,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.6333155035972595,0.050000000745058,0.0476276390254497,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.6333155035972595,0.050000000745058,0.0351776108145713,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.6333155035972595,0.050000000745058,0.0476276390254497,292.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.6333155035972595,0.050000000745058,0.225925013422966,290.5050964355469,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.177978515625,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157719612121,0.0878628119826316,0.3940529823303222,-0.034333124756813,0.0,0.0,0.0,12.53632926940918,60.0,-1080.3980712890625,-0.0,16.67433738708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.0355240330100059,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.228149875998497,289.3944396972656,291.1499938964844,269.855224609375,269.2836303710937,283.2656555175781,292.2951354980469,289.0509338378906,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1753.455078125,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.048096664249897,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.0355240330100059,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.048096664249897,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.57218998670578,0.050000000745058,0.228149875998497,289.3944396972656,291.1499938964844,269.855224609375,269.2836303710937,283.2656555175781,292.2951354980469,289.0509338378906,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1753.455078125,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.5502398610115051,0.050000000745058,0.0482409968972206,291.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.5502398610115051,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6815185546875,291.1499938964844,269.85809326171875,269.2875671386719,282.8678283691406,292.2899475097656,288.3205261230469,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062728404998779,0.2818516492843628,0.0820136368274688,0.0,0.0,0.0,23.737255096435547,60.0,-1873.568359375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8252258300781,297.1499938964844,293.1499938964844,0.0004260078421793,-23.524084091186523,288.2818908691406,0.533306360244751,0.050000000745058,0.0459417663514614,291.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81500244140625,0.533306360244751,0.050000000745058,0.0483788922429084,291.8487548828125,297.1499938964844,293.1499938964844,0.0004710578068625,-25.76227378845215,288.4569396972656,0.533306360244751,0.050000000745058,0.0357324853539466,291.7954406738281,297.1499938964844,293.1499938964844,0.0004850135883316,-38.0985107421875,288.50555419921875,0.533306360244751,0.050000000745058,0.0483788922429084,292.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1974792480469,0.533306360244751,0.050000000745058,0.2294886261224746,288.00537109375,291.1499938964844,269.8615417480469,269.29229736328125,282.822509765625,292.2823486328125,287.6997375488281,1.0,0.1565091609954834,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23846435546875,60.0,-1774.425048828125,-0.0,29.347389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
