time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8121032714844,297.1499938964844,293.1499938964844,0.0009736884385347,-85.68656158447266,288.3874206542969,0.5114402770996094,0.050000000745058,0.0461657010018825,291.56793212890625,297.1499938964844,293.1499938964844,0.0010188838932663,-94.42035675048828,288.43603515625,0.5114402770996094,0.050000000745058,0.0486147068440914,291.8354187011719,297.1499938964844,293.1499938964844,0.0010746112093329,-73.55286407470703,288.5482482910156,0.5114402770996094,0.050000000745058,0.0359066575765609,291.7829284667969,297.1499938964844,293.1499938964844,0.0011313370196148,-104.8414306640625,288.63153076171875,0.5114402770996094,0.050000000745058,0.0486147068440914,292.2668762207031,297.1499938964844,293.1499938964844,0.0006849005585536,-301.0743408203125,287.98614501953125,0.5114402770996094,0.050000000745058,0.2306072413921356,286.99444580078125,291.1499938964844,269.86944580078125,269.3031616210937,282.81842041015625,292.26885986328125,286.7564392089844,1.0,0.1685729324817657,0.9977246522903442,0.9977246522903442,0.995733916759491,1.0,-0.4919060468673706,0.2079746127128601,0.2839314341545105,0.0826268717646598,0.0,0.0,1.0,33.22584915161133,60.0,-1471.4656982421875,-0.0,34.565120697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81134033203125,297.1499938964844,293.1499938964844,0.0010196373332291,-89.90887451171875,288.399169921875,0.510240375995636,0.050000000745058,0.0461805537343025,291.56787109375,297.1499938964844,293.1499938964844,0.0010705715976655,-99.40786743164062,288.4569702148437,0.510240375995636,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.001119861844927,-76.8027572631836,288.5591125488281,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821960449219,297.1499938964844,293.1499938964844,0.00117801327724,-109.38436126708984,288.6448059082031,0.510240375995636,0.050000000745058,0.0486303456127643,292.2660827636719,297.1499938964844,293.1499938964844,0.0007178135565482,-316.17095947265625,287.976318359375,0.510240375995636,0.050000000745058,0.2306814342737198,286.9306945800781,291.1499938964844,269.8700866699219,269.30401611328125,282.8182373046875,292.2680053710937,286.6958923339844,1.0,0.1693396270275116,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.6229362487793,60.0,-1437.85400390625,-979.5655517578124,34.91291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,13316.6435546875,18000.0,0.0,0.0,0.0053293439559638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0415897667407989,0.0415905714035034,-8.054532258938707e-07,0.0,5.408606739365496e-06,0.0,0.0,0.3339517414569855,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.805419921875,297.1499938964844,293.1499938964844,0.0016419361345469,-145.33438110351562,289.1003112792969,0.4959814846515655,0.050000000745058,0.0463845059275627,291.5692443847656,297.1499938964844,293.1499938964844,0.0017747174715623,-165.4197540283203,289.2891845703125,0.4959814846515655,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338180914521,-119.363037109375,289.2468566894531,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116856226697,-168.86512756347656,289.36474609375,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011703957570716,-517.4871215820312,288.3961181640625,0.4959814846515655,0.050000000745058,0.2317002117633819,286.661865234375,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2584228515625,286.7517395019531,1.0,0.1795077472925186,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07575225830078,60.0,55.61103057861328,-2370.227294921875,39.7109260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1115417480469,292.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,13405.6357421875,19080.0,0.0,0.0,0.0860814154148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926622152328491,0.5926651358604431,-2.903136191889644e-06,0.0,8.736169547773898e-05,0.0,0.0,23.161466598510746,0.0,0.0,0.0,0.3484854698181152,4.0,0.0,1.0
281400,291.805419921875,297.1499938964844,293.1499938964844,0.0016419361345469,-145.33438110351562,289.1003112792969,0.4959814846515655,0.050000000745058,0.0463845059275627,291.5692443847656,297.1499938964844,293.1499938964844,0.0017747174715623,-165.4197540283203,289.2891845703125,0.4959814846515655,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338180914521,-119.363037109375,289.2468566894531,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116856226697,-168.86512756347656,289.36474609375,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011703957570716,-517.4871215820312,288.3961181640625,0.4959814846515655,0.050000000745058,0.2317002117633819,286.661865234375,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2584228515625,286.7517395019531,1.0,0.1795077472925186,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07575225830078,60.0,55.61103057861328,-2370.227294921875,39.7109260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1115417480469,292.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,13405.6357421875,19080.0,0.0,0.0,0.0860814154148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926622152328491,0.5926651358604431,-2.903136191889644e-06,0.0,8.736169547773898e-05,0.0,0.0,23.161466598510746,0.0,0.0,0.0,0.3484854698181152,4.0,0.0,1.0
281460,291.8116455078125,297.1499938964844,293.1499938964844,0.0021232143044471,-186.4462127685547,290.1053161621094,0.4862402081489563,0.050000000745058,0.0465533845126628,291.57763671875,297.1499938964844,293.1499938964844,0.0023376261815428,-216.1419372558593,290.4185791015625,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8307800292969,297.1499938964844,293.1499938964844,0.0022120280191302,-151.07467651367188,290.2441711425781,0.4862402081489563,0.050000000745058,0.0362081862986087,291.77783203125,297.1499938964844,293.1499938964844,0.0023098846431821,-213.58067321777344,290.3914489746094,0.4862402081489563,0.050000000745058,0.0490229539573192,292.25927734375,297.1499938964844,293.1499938964844,0.0015045067993924,-659.9847412109375,289.17742919921875,0.4862402081489563,0.050000000745058,0.232543796300888,286.9249572753906,291.1499938964844,269.8932800292969,269.3358459472656,282.8214416503906,292.2586364746094,286.9812927246094,1.0,0.1874753832817077,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049224853516,48.0,375.0981140136719,-2794.242919921875,43.71463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2456359863281,293.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16711.865234375,19080.0,0.0,0.0,0.1529859751462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332669734954834,0.8332727551460266,-5.734221304010134e-06,0.0,0.000155261324835,0.0,0.0,64.32878875732422,0.0,0.0,0.0,0.4595455229282379,4.0,0.0,1.0
281520,291.8116455078125,297.1499938964844,293.1499938964844,0.0021232143044471,-186.4462127685547,290.1053161621094,0.4862402081489563,0.050000000745058,0.0465533845126628,291.57763671875,297.1499938964844,293.1499938964844,0.0023376261815428,-216.1419372558593,290.4185791015625,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8307800292969,297.1499938964844,293.1499938964844,0.0022120280191302,-151.07467651367188,290.2441711425781,0.4862402081489563,0.050000000745058,0.0362081862986087,291.77783203125,297.1499938964844,293.1499938964844,0.0023098846431821,-213.58067321777344,290.3914489746094,0.4862402081489563,0.050000000745058,0.0490229539573192,292.25927734375,297.1499938964844,293.1499938964844,0.0015045067993924,-659.9847412109375,289.17742919921875,0.4862402081489563,0.050000000745058,0.232543796300888,286.9249572753906,291.1499938964844,269.8932800292969,269.3358459472656,282.8214416503906,292.2586364746094,286.9812927246094,1.0,0.1874753832817077,0.9964256882667542,0.9964256882667542,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049224853516,48.0,375.0981140136719,-2794.242919921875,43.71463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2456359863281,293.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16711.865234375,19080.0,0.0,0.0,0.1529859751462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332669734954834,0.8332727551460266,-5.734221304010134e-06,0.0,0.000155261324835,0.0,0.0,64.32878875732422,0.0,0.0,0.0,0.4595455229282379,4.0,0.0,1.0
281580,291.8245849609375,297.1499938964844,293.1499938964844,0.0025454277638345,-221.1910095214844,291.0274658203125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.590087890625,297.1499938964844,293.1499938964844,0.0028407310601323,-259.8095092773437,291.46044921875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.84051513671875,297.1499938964844,293.1499938964844,0.002633589785546,-177.97439575195312,291.1629333496094,0.4839413166046142,0.050000000745058,0.036241065710783,291.78643798828125,297.1499938964844,293.1499938964844,0.0027512877713888,-251.67930603027344,291.338623046875,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2671203613281,297.1499938964844,293.1499938964844,0.0017944395076483,-779.1832885742188,289.9027099609375,0.4839413166046142,0.050000000745058,0.232754960656166,287.2221374511719,291.1499938964844,269.9075927734375,269.35546875,282.8291320800781,292.2656555175781,287.322509765625,1.0,0.1889256238937378,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963882446289,36.0,620.7235717773438,-3339.05810546875,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2819519042969,295.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.287109375,19080.0,0.0,0.0,0.2044087350368499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189581274986268,0.9189651012420654,-6.974245025048731e-06,0.0,0.0002074488729704,0.0,0.0,86.28598022460938,0.0,0.0,0.0,0.5034332871437073,4.0,0.0,1.0
281640,291.8245849609375,297.1499938964844,293.1499938964844,0.0025454277638345,-221.1910095214844,291.0274658203125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.590087890625,297.1499938964844,293.1499938964844,0.0028407310601323,-259.8095092773437,291.46044921875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.84051513671875,297.1499938964844,293.1499938964844,0.002633589785546,-177.97439575195312,291.1629333496094,0.4839413166046142,0.050000000745058,0.036241065710783,291.78643798828125,297.1499938964844,293.1499938964844,0.0027512877713888,-251.67930603027344,291.338623046875,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2671203613281,297.1499938964844,293.1499938964844,0.0017944395076483,-779.1832885742188,289.9027099609375,0.4839413166046142,0.050000000745058,0.232754960656166,287.2221374511719,291.1499938964844,269.9075927734375,269.35546875,282.8291320800781,292.2656555175781,287.322509765625,1.0,0.1889256238937378,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71963882446289,36.0,620.7235717773438,-3339.05810546875,44.720436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2819519042969,295.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.287109375,19080.0,0.0,0.0,0.2044087350368499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189581274986268,0.9189651012420654,-6.974245025048731e-06,0.0,0.0002074488729704,0.0,0.0,86.28598022460938,0.0,0.0,0.0,0.5034332871437073,4.0,0.0,1.0
281700,291.8330993652344,297.1499938964844,293.1499938964844,0.0027295120526105,-235.32090759277344,291.5097961425781,0.4851525723934173,0.050000000745058,0.0465733148157596,291.59747314453125,297.1499938964844,293.1499938964844,0.0030649602413177,-278.0005798339844,291.9996643066406,0.4851525723934173,0.050000000745058,0.049043945968151,291.8473205566406,297.1499938964844,293.1499938964844,0.002818044507876,-188.9283447265625,291.6443786621094,0.4851525723934173,0.050000000745058,0.0362236909568309,291.79254150390625,297.1499938964844,293.1499938964844,0.0029454964678734,-267.2718505859375,291.8332824707031,0.4851525723934173,0.050000000745058,0.049043945968151,292.2730407714844,297.1499938964844,293.1499938964844,0.0019187403377145,-826.8297729492188,290.2997436523437,0.4851525723934173,0.050000000745058,0.2326433658599853,287.4444580078125,291.1499938964844,269.91534423828125,269.3661499023437,282.8345031738281,292.27117919921875,287.5710144042969,1.0,0.1877358257770538,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.1214714050293,36.0,751.366943359375,-3656.26611328125,44.18746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5291442871094,296.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.62890625,20160.0,0.0,0.0,0.2244442850351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388009309768676,0.938808262348175,-7.278682915057288e-06,0.0,0.0002277824096381,0.0,0.0,91.99701690673828,0.0,0.0,0.0,0.5285815000534058,4.0,0.0,1.0
281760,291.84283447265625,297.1499938964844,293.1499938964844,0.0028973300941288,-247.35145568847656,292.0087890625,0.4876583516597748,0.050000000745058,0.0465276278555393,291.6055603027344,297.1499938964844,293.1499938964844,0.0032730863895267,-293.8249206542969,292.5530700683594,0.4876583516597748,0.050000000745058,0.0489958301186561,291.8553161621094,297.1499938964844,293.1499938964844,0.0029866464901715,-198.2621612548828,292.1428527832031,0.4876583516597748,0.050000000745058,0.0361881554126739,291.7997741699219,297.1499938964844,293.1499938964844,0.0031238077208399,-280.61749267578125,292.3441467285156,0.4876583516597748,0.050000000745058,0.0489958301186561,292.2801208496094,297.1499938964844,293.1499938964844,0.0020304825156927,-866.7666625976562,290.7228698730469,0.4876583516597748,0.050000000745058,0.2324151247739792,287.7195739746094,291.1499938964844,269.9234924316406,269.3773193359375,282.8407592773437,292.27789306640625,287.8729248046875,1.0,0.1854584366083145,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631826400757,0.2097333818674087,0.2860298156738281,0.0828811898827552,0.0,0.0,1.0,42.89890670776367,25.0,889.1495361328125,-4010.962646484375,43.09966659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.8766784667969,297.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19368.625,20160.0,0.0,0.0,0.2408735454082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844669103622437,0.9844748973846436,-8.004017217899673e-06,0.0,0.0002444560232106,0.0,0.0,106.08570098876952,0.0,0.0,0.0,0.5389212965965271,4.0,0.0,1.0
281820,291.8658142089844,297.1499938964844,293.1499938964844,0.0031815604306757,-264.83740234375,293.0516662597656,0.4958304464817047,0.050000000745058,0.0463869571685791,291.6235656738281,297.1499938964844,293.1499938964844,0.0036375960335135,-317.94989013671875,293.6960144042969,0.4958304464817047,0.050000000745058,0.0488476976752281,291.87457275390625,297.1499938964844,293.1499938964844,0.0032735012937337,-211.84278869628903,293.185546875,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8172302246094,297.1499938964844,293.1499938964844,0.003429704811424,-300.23291015625,293.4088134765625,0.4958304464817047,0.050000000745058,0.0488476976752281,292.297607421875,297.1499938964844,293.1499938964844,0.0022148243151605,-922.756591796875,291.6439208984375,0.4958304464817047,0.050000000745058,0.2317124456167221,288.4248046875,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.29473876953125,288.6259460449219,1.0,0.178497776389122,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643344402313,0.209142804145813,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.135589599609375,25.0,1144.707275390625,-4722.1220703125,39.76408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7214050292969,300.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,19879.044921875,20160.0,0.0,0.0,0.263865053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010928988456726,1.0109374523162842,-8.440089914074633e-06,0.0,0.0002677894954103,0.0,0.0,114.87238311767578,0.0,0.0,0.0,0.5524144172668457,4.0,0.0,1.0
281880,291.8658142089844,297.1499938964844,293.1499938964844,0.0031815604306757,-264.83740234375,293.0516662597656,0.4958304464817047,0.050000000745058,0.0463869571685791,291.6235656738281,297.1499938964844,293.1499938964844,0.0036375960335135,-317.94989013671875,293.6960144042969,0.4958304464817047,0.050000000745058,0.0488476976752281,291.87457275390625,297.1499938964844,293.1499938964844,0.0032735012937337,-211.84278869628903,293.185546875,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8172302246094,297.1499938964844,293.1499938964844,0.003429704811424,-300.23291015625,293.4088134765625,0.4958304464817047,0.050000000745058,0.0488476976752281,292.297607421875,297.1499938964844,293.1499938964844,0.0022148243151605,-922.756591796875,291.6439208984375,0.4958304464817047,0.050000000745058,0.2317124456167221,288.4248046875,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.29473876953125,288.6259460449219,1.0,0.178497776389122,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643344402313,0.209142804145813,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.135589599609375,25.0,1144.707275390625,-4722.1220703125,39.76408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7214050292969,300.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,19879.044921875,20160.0,0.0,0.0,0.263865053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010928988456726,1.0109374523162842,-8.440089914074633e-06,0.0,0.0002677894954103,0.0,0.0,114.87238311767578,0.0,0.0,0.0,0.5524144172668457,4.0,0.0,1.0
281940,291.8927917480469,297.1499938964844,293.1499938964844,0.0034042238257825,-274.5096130371094,294.1249389648437,0.50319904088974,0.050000000745058,0.046274647116661,291.64385986328125,297.1499938964844,293.1499938964844,0.0039392071776092,-332.970703125,294.85516357421875,0.50319904088974,0.050000000745058,0.0487294308841228,291.89764404296875,297.1499938964844,293.1499938964844,0.0034999782219529,-219.3740081787109,294.2592468261719,0.50319904088974,0.050000000745058,0.0359913930296897,291.838134765625,297.1499938964844,293.1499938964844,0.0036745930556207,-311.4096374511719,294.5003356933594,0.50319904088974,0.050000000745058,0.0487294308841228,292.3190002441406,297.1499938964844,293.1499938964844,0.0023527042940258,-950.6134033203124,292.63458251953125,0.50319904088974,0.050000000745058,0.2311514467000961,289.2999572753906,291.1499938964844,269.9594421386719,269.4266662597656,282.8734130859375,292.3155517578125,289.5380859375,1.0,0.1731157153844833,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674731731415,0.2086825668811798,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13069152832031,25.0,1351.6177978515625,-5427.33740234375,37.11478805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.579833984375,303.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,20061.318359375,21240.0,0.0,0.0,0.2752419412136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202125310897827,1.0202211141586304,-8.595813596912194e-06,0.0,0.0002793355670291,0.0,0.0,118.06619262695312,0.0,0.0,0.0,0.5721461772918701,4.0,0.0,1.0
282000,291.8927917480469,297.1499938964844,293.1499938964844,0.0034042238257825,-274.5096130371094,294.1249389648437,0.50319904088974,0.050000000745058,0.046274647116661,291.64385986328125,297.1499938964844,293.1499938964844,0.0039392071776092,-332.970703125,294.85516357421875,0.50319904088974,0.050000000745058,0.0487294308841228,291.89764404296875,297.1499938964844,293.1499938964844,0.0034999782219529,-219.3740081787109,294.2592468261719,0.50319904088974,0.050000000745058,0.0359913930296897,291.838134765625,297.1499938964844,293.1499938964844,0.0036745930556207,-311.4096374511719,294.5003356933594,0.50319904088974,0.050000000745058,0.0487294308841228,292.3190002441406,297.1499938964844,293.1499938964844,0.0023527042940258,-950.6134033203124,292.63458251953125,0.50319904088974,0.050000000745058,0.2311514467000961,289.2999572753906,291.1499938964844,269.9594421386719,269.4266662597656,282.8734130859375,292.3155517578125,289.5380859375,1.0,0.1731157153844833,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674731731415,0.2086825668811798,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13069152832031,25.0,1351.6177978515625,-5427.33740234375,37.11478805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.579833984375,303.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,20061.318359375,21240.0,0.0,0.0,0.2752419412136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202125310897827,1.0202211141586304,-8.595813596912194e-06,0.0,0.0002793355670291,0.0,0.0,118.06619262695312,0.0,0.0,0.0,0.5721461772918701,4.0,0.0,1.0
282060,291.9230041503906,297.1499938964844,293.1499938964844,0.0035657931584864,-277.0281066894531,295.1999816894531,0.5095005631446838,0.050000000745058,0.0461898781359195,291.66619873046875,297.1499938964844,293.1499938964844,0.0041752876713871,-339.4166259765625,295.9989013671875,0.5095005631446838,0.050000000745058,0.0486401654779911,291.9237976074219,297.1499938964844,293.1499938964844,0.0036659492179751,-221.3397521972656,295.3347473144531,0.5095005631446838,0.050000000745058,0.0359254591166973,291.8619079589844,297.1499938964844,293.1499938964844,0.003857578150928,-314.7738647460937,295.5889892578125,0.5095005631446838,0.050000000745058,0.0486401654779911,292.34356689453125,297.1499938964844,293.1499938964844,0.0024460505228489,-953.2058715820312,293.6649780273437,0.5095005631446838,0.050000000745058,0.2307280004024505,290.30615234375,291.1499938964844,269.9791564941406,269.4537048339844,282.8934326171875,292.33966064453125,290.5724792480469,1.0,0.1688164174556732,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.86227798461914,25.0,1507.718017578125,-6114.39990234375,35.12309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2657775878906,305.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,20955.193359375,21240.0,0.0,0.0,0.2771987617015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645675659179688,1.0645768642425537,-9.35948992264457e-06,0.0,0.0002813214960042,0.0,0.0,134.14471435546875,0.0,0.0,0.0,0.5816913843154907,4.0,0.0,1.0
282120,291.9230041503906,297.1499938964844,293.1499938964844,0.0035657931584864,-277.0281066894531,295.1999816894531,0.5095005631446838,0.050000000745058,0.0461898781359195,291.66619873046875,297.1499938964844,293.1499938964844,0.0041752876713871,-339.4166259765625,295.9989013671875,0.5095005631446838,0.050000000745058,0.0486401654779911,291.9237976074219,297.1499938964844,293.1499938964844,0.0036659492179751,-221.3397521972656,295.3347473144531,0.5095005631446838,0.050000000745058,0.0359254591166973,291.8619079589844,297.1499938964844,293.1499938964844,0.003857578150928,-314.7738647460937,295.5889892578125,0.5095005631446838,0.050000000745058,0.0486401654779911,292.34356689453125,297.1499938964844,293.1499938964844,0.0024460505228489,-953.2058715820312,293.6649780273437,0.5095005631446838,0.050000000745058,0.2307280004024505,290.30615234375,291.1499938964844,269.9791564941406,269.4537048339844,282.8934326171875,292.33966064453125,290.5724792480469,1.0,0.1688164174556732,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.86227798461914,25.0,1507.718017578125,-6114.39990234375,35.12309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2657775878906,305.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,20955.193359375,21240.0,0.0,0.0,0.2771987617015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645675659179688,1.0645768642425537,-9.35948992264457e-06,0.0,0.0002813214960042,0.0,0.0,134.14471435546875,0.0,0.0,0.0,0.5816913843154907,4.0,0.0,1.0
282180,291.95574951171875,297.1499938964844,293.1499938964844,0.0036674707662314,-273.4361572265625,296.24639892578125,0.5149814486503601,0.050000000745058,0.0461236983537673,291.6900329589844,297.1499938964844,293.1499938964844,0.0043442635796964,-338.3623962402344,297.0958251953125,0.5149814486503601,0.050000000745058,0.0485704764723777,291.9523620605469,297.1499938964844,293.1499938964844,0.0037720836699008,-218.5326690673828,296.38116455078125,0.5149814486503601,0.050000000745058,0.0358739867806434,291.88787841796875,297.1499938964844,293.1499938964844,0.0039786547422409,-311.4023742675781,296.6438293457031,0.5149814486503601,0.050000000745058,0.0485704764723777,292.37066650390625,297.1499938964844,293.1499938964844,0.0024969077203422,-934.5106811523438,294.7013244628906,0.5149814486503601,0.050000000745058,0.2303974330425262,291.39605712890625,291.1499938964844,269.99981689453125,269.4820861816406,282.91534423828125,292.36639404296875,291.6747131347656,1.0,0.1653748452663421,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.9505270719528198,32.091121673583984,25.0,1582.9349365234375,-6701.50537109375,33.57295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6518859863281,308.15625,278.1499938964844,0.0,18000.0,313.1499938964844,21294.96875,21240.0,0.0,0.0,0.2719870209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692237615585327,1.0692332983016968,-9.496662642050069e-06,0.0,0.0002760322531685,0.0,0.0,136.44683837890625,0.0,0.0,0.0,0.5836021900177002,4.0,0.0,1.0
282240,291.95574951171875,297.1499938964844,293.1499938964844,0.0036674707662314,-273.4361572265625,296.24639892578125,0.5149814486503601,0.050000000745058,0.0461236983537673,291.6900329589844,297.1499938964844,293.1499938964844,0.0043442635796964,-338.3623962402344,297.0958251953125,0.5149814486503601,0.050000000745058,0.0485704764723777,291.9523620605469,297.1499938964844,293.1499938964844,0.0037720836699008,-218.5326690673828,296.38116455078125,0.5149814486503601,0.050000000745058,0.0358739867806434,291.88787841796875,297.1499938964844,293.1499938964844,0.0039786547422409,-311.4023742675781,296.6438293457031,0.5149814486503601,0.050000000745058,0.0485704764723777,292.37066650390625,297.1499938964844,293.1499938964844,0.0024969077203422,-934.5106811523438,294.7013244628906,0.5149814486503601,0.050000000745058,0.2303974330425262,291.39605712890625,291.1499938964844,269.99981689453125,269.4820861816406,282.91534423828125,292.36639404296875,291.6747131347656,1.0,0.1653748452663421,0.9989243149757384,0.9989243149757384,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.9505270719528198,32.091121673583984,25.0,1582.9349365234375,-6701.50537109375,33.57295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6518859863281,308.15625,278.1499938964844,0.0,18000.0,313.1499938964844,21294.96875,21240.0,0.0,0.0,0.2719870209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692237615585327,1.0692332983016968,-9.496662642050069e-06,0.0,0.0002760322531685,0.0,0.0,136.44683837890625,0.0,0.0,0.0,0.5836021900177002,4.0,0.0,1.0
282300,291.9727783203125,297.1499938964844,293.1499938964844,0.0036973350215703,-269.8192749023437,296.7478942871094,0.517432451248169,0.050000000745058,0.0460961237549781,291.70233154296875,297.1499938964844,293.1499938964844,0.0044044689275324,-335.55029296875,297.6161193847656,0.517432451248169,0.050000000745058,0.0485414378345012,291.9673156738281,297.1499938964844,293.1499938964844,0.003804079722613,-215.70358276367188,296.8824462890625,0.517432451248169,0.050000000745058,0.0358525402843952,291.9014587402344,297.1499938964844,293.1499938964844,0.0040172496810555,-307.69781494140625,297.147705078125,0.517432451248169,0.050000000745058,0.0485414378345012,292.3849182128906,297.1499938964844,293.1499938964844,0.0025078020989894,-918.9238891601562,295.20867919921875,0.517432451248169,0.050000000745058,0.2302596718072891,291.95318603515625,291.1499938964844,270.0104675292969,269.4967041015625,282.9269104003906,292.3805236816406,292.2320556640625,1.0,0.1639172285795211,0.9991453289985656,0.9991453289985656,1.0,1.0,-0.4911651015281677,0.2079933732748031,0.2831717133522033,0.0816110894083976,0.0,0.0,0.841254472732544,31.352970123291016,25.0,1584.2542724609375,-6924.67822265625,32.928192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7098388671875,309.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,22189.36328125,20160.0,0.0,0.0,0.2673293352127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025279521942139,1.0252885818481443,-9.140008842223324e-06,0.0,0.0002713052963372,0.0,0.0,124.09615325927734,0.0,0.0,0.0,0.5469467639923096,4.0,0.0,1.0
282360,291.9901123046875,297.1499938964844,293.1499938964844,0.0037153263110667,-265.40087890625,297.2272644042969,0.5197010040283203,0.050000000745058,0.046071607619524,291.7147521972656,297.1499938964844,293.1499938964844,0.0044507198035717,-331.7102966308594,298.11065673828125,0.5197010040283203,0.050000000745058,0.0485156215727329,291.9825744628906,297.1499938964844,293.1499938964844,0.0038241273723542,-212.248275756836,297.3614501953125,0.5197010040283203,0.050000000745058,0.0358334742486476,291.915283203125,297.1499938964844,293.1499938964844,0.0040433881804347,-303.1055603027344,297.6285095214844,0.5197010040283203,0.050000000745058,0.0485156215727329,292.39947509765625,297.1499938964844,293.1499938964844,0.0025103380903601,-900.55517578125,295.69927978515625,0.5197010040283203,0.050000000745058,0.2301372289657592,292.5039367675781,291.1499938964844,270.0212707519531,269.51153564453125,282.9387512207031,292.3949890136719,292.7724609375,1.0,0.1626093983650207,0.9993162751197816,0.9993162751197816,0.9999539852142334,1.0,-0.4909038543701172,0.2079050242900848,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6958155035972595,30.696754455566406,25.0,1530.468505859375,-7004.31494140625,32.35564041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6789855957031,309.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23222.908203125,20160.0,0.0,0.0,0.2615358531475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666033148765564,0.8666108250617981,-7.550802820333047e-06,0.0,0.000265425624093,0.0,0.0,82.95610046386719,0.0,0.0,0.0,0.4849351048469543,4.0,0.0,1.0
282420,292.0248107910156,297.1499938964844,293.1499938964844,0.0037456573918461,-257.9965209960937,298.04840087890625,0.5237252712249756,0.050000000745058,0.0460303202271461,291.7393798828125,297.1499938964844,293.1499938964844,0.0045392015017569,-325.8051452636719,298.9623413085937,0.5237252712249756,0.050000000745058,0.0484721437096595,292.01324462890625,297.1499938964844,293.1499938964844,0.003859173040837,-206.5147247314453,298.18280029296875,0.5237252712249756,0.050000000745058,0.0358013622462749,291.9429931640625,297.1499938964844,293.1499938964844,0.0040913624688982,-295.6352233886719,298.4542236328125,0.5237252712249756,0.050000000745058,0.0484721437096595,292.4287414550781,297.1499938964844,293.1499938964844,0.0025078649632632,-867.7371215820312,296.5389709472656,0.5237252712249756,0.050000000745058,0.2299309819936752,293.4517517089844,291.1499938964844,270.0433654785156,269.5418395996094,282.962890625,292.4242858886719,293.61773681640625,1.0,0.1603799760341644,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.3218525946140289,29.591402053833008,25.0,999.9424438476562,-5985.1328125,31.392555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,309.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24620.931640625,20160.0,0.0,0.0,0.2463315725326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077007830142975,0.3077047169208526,-3.930568254872924e-06,0.0,0.0002499952388461,0.0,0.0,12.021117210388184,0.0,0.0,0.0,0.2791976034641266,4.0,0.0,1.0
282480,292.0248107910156,297.1499938964844,293.1499938964844,0.0037456573918461,-257.9965209960937,298.04840087890625,0.5237252712249756,0.050000000745058,0.0460303202271461,291.7393798828125,297.1499938964844,293.1499938964844,0.0045392015017569,-325.8051452636719,298.9623413085937,0.5237252712249756,0.050000000745058,0.0484721437096595,292.01324462890625,297.1499938964844,293.1499938964844,0.003859173040837,-206.5147247314453,298.18280029296875,0.5237252712249756,0.050000000745058,0.0358013622462749,291.9429931640625,297.1499938964844,293.1499938964844,0.0040913624688982,-295.6352233886719,298.4542236328125,0.5237252712249756,0.050000000745058,0.0484721437096595,292.4287414550781,297.1499938964844,293.1499938964844,0.0025078649632632,-867.7371215820312,296.5389709472656,0.5237252712249756,0.050000000745058,0.2299309819936752,293.4517517089844,291.1499938964844,270.0433654785156,269.5418395996094,282.962890625,292.4242858886719,293.61773681640625,1.0,0.1603799760341644,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.3218525946140289,29.591402053833008,25.0,999.9424438476562,-5985.1328125,31.392555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,309.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,24620.931640625,20160.0,0.0,0.0,0.2463315725326538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077007830142975,0.3077047169208526,-3.930568254872924e-06,0.0,0.0002499952388461,0.0,0.0,12.021117210388184,0.0,0.0,0.0,0.2791976034641266,4.0,0.0,1.0
282540,292.0558166503906,297.1499938964844,293.1499938964844,0.0039325598627328,-270.6106872558594,298.36962890625,0.5271276235580444,0.050000000745058,0.0459974147379398,291.7611999511719,297.1499938964844,293.1499938964844,0.0048356694169342,-345.47979736328125,299.3751220703125,0.5271276235580444,0.050000000745058,0.0484374910593032,292.0410461425781,297.1499938964844,293.1499938964844,0.0040567554533481,-216.80630493164065,298.51287841796875,0.5271276235580444,0.050000000745058,0.0357757657766342,291.9681396484375,297.1499938964844,293.1499938964844,0.0043161991052329,-311.2064208984375,298.8070983886719,0.5271276235580444,0.050000000745058,0.0484374910593032,292.4547119140625,297.1499938964844,293.1499938964844,0.0025949156843125,-898.6138916015625,296.7735290527344,0.5271276235580444,0.050000000745058,0.2297666072845459,293.57281494140625,291.1499938964844,270.06591796875,269.5727844238281,282.9858703613281,292.4511108398437,293.41522216796875,1.0,0.1585781574249267,1.0,1.0,0.9997698068618774,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71028709411621,25.0,-515.1029052734375,-3599.45751953125,30.62606239318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1355285644531,303.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21358.091796875,19080.0,0.0,0.0,0.2247963994741439,0.0,0.0,0.0,0.0,1.0,0.0039452407509088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650589913129806,0.082422912120819,-0.017363928258419,0.0,0.0002281397610204,0.0,0.0,2.0085391998291016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282600,292.0558166503906,297.1499938964844,293.1499938964844,0.0039325598627328,-270.6106872558594,298.36962890625,0.5271276235580444,0.050000000745058,0.0459974147379398,291.7611999511719,297.1499938964844,293.1499938964844,0.0048356694169342,-345.47979736328125,299.3751220703125,0.5271276235580444,0.050000000745058,0.0484374910593032,292.0410461425781,297.1499938964844,293.1499938964844,0.0040567554533481,-216.80630493164065,298.51287841796875,0.5271276235580444,0.050000000745058,0.0357757657766342,291.9681396484375,297.1499938964844,293.1499938964844,0.0043161991052329,-311.2064208984375,298.8070983886719,0.5271276235580444,0.050000000745058,0.0484374910593032,292.4547119140625,297.1499938964844,293.1499938964844,0.0025949156843125,-898.6138916015625,296.7735290527344,0.5271276235580444,0.050000000745058,0.2297666072845459,293.57281494140625,291.1499938964844,270.06591796875,269.5727844238281,282.9858703613281,292.4511108398437,293.41522216796875,1.0,0.1585781574249267,1.0,1.0,0.9997698068618774,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71028709411621,25.0,-515.1029052734375,-3599.45751953125,30.62606239318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1355285644531,303.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21358.091796875,19080.0,0.0,0.0,0.2247963994741439,0.0,0.0,0.0,0.0,1.0,0.0039452407509088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650589913129806,0.082422912120819,-0.017363928258419,0.0,0.0002281397610204,0.0,0.0,2.0085391998291016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282660,292.0770263671875,297.1499938964844,293.1499938964844,0.0043929987587034,-314.422119140625,298.11444091796875,0.5299848318099976,0.050000000745058,0.0459710620343685,291.77618408203125,297.1499938964844,293.1499938964844,0.0054990462958812,-404.8046569824219,299.3215026855469,0.5299848318099976,0.050000000745058,0.04840974137187,292.0606689453125,297.1499938964844,293.1499938964844,0.0045364052057266,-251.9360198974609,298.279541015625,0.5299848318099976,0.050000000745058,0.035755269229412,291.9862060546875,297.1499938964844,293.1499938964844,0.0048469938337802,-362.3278503417969,298.6278991699219,0.5299848318099976,0.050000000745058,0.04840974137187,292.47174072265625,297.1499938964844,293.1499938964844,0.0028539393097162,-1033.8175048828125,296.2544250488281,0.5299848318099976,0.050000000745058,0.2296349704265594,292.576904296875,291.1499938964844,270.0887756347656,269.6041259765625,283.0043029785156,292.4697265625,292.05828857421875,1.0,0.1571187824010849,1.0,1.0,0.9993383884429932,1.0,-0.4898324310779571,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004653930664062,25.0,-2475.99462890625,-0.0,30.012998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2060852050781,298.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20448.73046875,19080.0,0.0,0.0,0.1921553760766983,0.0,0.0,0.0,0.0,1.0,0.0142510337755084,0.0,-0.0,-0.0,0.0,0.0,0.0,3.294045745860785e-05,0.0537447966635227,-0.0537118539214134,0.0,0.0001950132864294,0.0,0.0,1.1596262454986572,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282720,292.0770263671875,297.1499938964844,293.1499938964844,0.0043929987587034,-314.422119140625,298.11444091796875,0.5299848318099976,0.050000000745058,0.0459710620343685,291.77618408203125,297.1499938964844,293.1499938964844,0.0054990462958812,-404.8046569824219,299.3215026855469,0.5299848318099976,0.050000000745058,0.04840974137187,292.0606689453125,297.1499938964844,293.1499938964844,0.0045364052057266,-251.9360198974609,298.279541015625,0.5299848318099976,0.050000000745058,0.035755269229412,291.9862060546875,297.1499938964844,293.1499938964844,0.0048469938337802,-362.3278503417969,298.6278991699219,0.5299848318099976,0.050000000745058,0.04840974137187,292.47174072265625,297.1499938964844,293.1499938964844,0.0028539393097162,-1033.8175048828125,296.2544250488281,0.5299848318099976,0.050000000745058,0.2296349704265594,292.576904296875,291.1499938964844,270.0887756347656,269.6041259765625,283.0043029785156,292.4697265625,292.05828857421875,1.0,0.1571187824010849,1.0,1.0,0.9993383884429932,1.0,-0.4898324310779571,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004653930664062,25.0,-2475.99462890625,-0.0,30.012998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2060852050781,298.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20448.73046875,19080.0,0.0,0.0,0.1921553760766983,0.0,0.0,0.0,0.0,1.0,0.0142510337755084,0.0,-0.0,-0.0,0.0,0.0,0.0,3.294045745860785e-05,0.0537447966635227,-0.0537118539214134,0.0,0.0001950132864294,0.0,0.0,1.1596262454986572,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282780,292.0834655761719,297.1499938964844,293.1499938964844,0.0051450012251734,-392.0984191894531,297.3930358886719,0.5323712229728699,0.050000000745058,0.0459498800337314,291.7814636230469,297.1499938964844,293.1499938964844,0.0065774759277701,-506.0925903320313,298.9330139160156,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0682067871094,297.1499938964844,293.1499938964844,0.0053142798133194,-313.7149353027344,297.5908508300781,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9939270019531,297.1499938964844,293.1499938964844,0.0057044522836804,-451.2116394042969,298.0292358398437,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4756164550781,297.1499938964844,293.1499938964844,0.0033002463169395,-1289.588134765625,295.0580444335937,0.5323712229728699,0.050000000745058,0.2295291572809219,290.47430419921875,291.1499938964844,270.1117553710937,269.6356506347656,283.015625,292.4756164550781,290.0783996582031,1.0,0.1559348106384277,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0757656618952751,27.437463760375977,25.0,-2072.119384765625,-3944.302734375,29.52071189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5889587402344,299.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,19551.296875,19080.0,0.0,0.0,0.1358955651521682,0.0,0.0,0.0,0.0,1.0,0.0170735288411378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524573810398578,0.1053580641746521,-0.0529006831347942,0.0,0.0001379167224513,0.0,0.0,2.175339698791504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282840,292.0834655761719,297.1499938964844,293.1499938964844,0.0051450012251734,-392.0984191894531,297.3930358886719,0.5323712229728699,0.050000000745058,0.0459498800337314,291.7814636230469,297.1499938964844,293.1499938964844,0.0065774759277701,-506.0925903320313,298.9330139160156,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0682067871094,297.1499938964844,293.1499938964844,0.0053142798133194,-313.7149353027344,297.5908508300781,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9939270019531,297.1499938964844,293.1499938964844,0.0057044522836804,-451.2116394042969,298.0292358398437,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4756164550781,297.1499938964844,293.1499938964844,0.0033002463169395,-1289.588134765625,295.0580444335937,0.5323712229728699,0.050000000745058,0.2295291572809219,290.47430419921875,291.1499938964844,270.1117553710937,269.6356506347656,283.015625,292.4756164550781,290.0783996582031,1.0,0.1559348106384277,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0757656618952751,27.437463760375977,25.0,-2072.119384765625,-3944.302734375,29.52071189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5889587402344,299.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,19551.296875,19080.0,0.0,0.0,0.1358955651521682,0.0,0.0,0.0,0.0,1.0,0.0170735288411378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524573810398578,0.1053580641746521,-0.0529006831347942,0.0,0.0001379167224513,0.0,0.0,2.175339698791504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
282900,292.0841369628906,297.1499938964844,293.1499938964844,0.0053764907643198,-409.0375061035156,297.4166564941406,0.533409833908081,0.050000000745058,0.0459408834576606,291.7820129394531,297.1499938964844,293.1499938964844,0.0069075496867299,-527.3505249023438,299.053466796875,0.533409833908081,0.050000000745058,0.0483779609203338,292.0694885253906,297.1499938964844,293.1499938964844,0.0055508543737232,-326.9565734863281,297.62060546875,0.533409833908081,0.050000000745058,0.0357317961752414,291.9956359863281,297.1499938964844,293.1499938964844,0.0059624374844133,-469.90179443359375,298.08306884765625,0.533409833908081,0.050000000745058,0.0483779609203338,292.4751892089844,297.1499938964844,293.1499938964844,0.0034559017512947,-1354.4649658203125,294.9507141113281,0.533409833908081,0.050000000745058,0.2294842153787613,290.1201171875,291.1499938964844,270.1232604980469,269.6513977050781,283.0196228027344,292.4752197265625,290.29351806640625,1.0,0.1554289609193802,1.0,1.0,0.998691201210022,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978321194648,0.0,0.0,0.1862876564264297,27.196578979492188,25.0,-211.1112518310547,-4681.0830078125,29.3117733001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9928283691406,306.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,19070.87109375,18000.0,0.0,0.0,0.1052299961447715,0.0,0.0,0.0,0.0,1.0,0.0126556251198053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081865943968296,0.1317454278469085,-0.0498794838786125,0.0,0.0001067950724973,0.0,0.0,2.6684017181396484,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
