time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0871276855469,297.1499938964844,293.1499938964844,0.0054262820631265,-404.7011413574219,297.8196716308594,0.5343561768531799,0.050000000745058,0.0459327958524227,291.78350830078125,297.1499938964844,293.1499938964844,0.0069953831844031,-522.52294921875,299.462646484375,0.5343561768531799,0.050000000745058,0.0483694449067115,292.07232666015625,297.1499938964844,293.1499938964844,0.0056011504493653,-323.3967590332031,298.0200500488281,0.5343561768531799,0.050000000745058,0.0357255078852176,291.99853515625,297.1499938964844,293.1499938964844,0.0060190181247889,-464.8140258789063,298.4808349609375,0.5343561768531799,0.050000000745058,0.0483694449067115,292.476806640625,297.1499938964844,293.1499938964844,0.0034871536772698,-1341.2557373046875,295.36627197265625,0.5343561768531799,0.050000000745058,0.2294438332319259,290.5735168457031,291.1499938964844,270.1347351074219,269.6671142578125,283.0245666503906,292.4761657714844,290.8167724609375,1.0,0.1549728661775589,1.0,1.0,0.9984760880470276,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1807264238595962,26.980131149291992,25.0,493.9937438964844,-4967.94140625,29.124095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1181030273437,309.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18882.509765625,18000.0,0.0,0.0,0.0860664024949073,0.0,0.0,0.0,0.0,1.0,0.0084726819768548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967771857976913,0.1366462409496307,-0.0398690477013587,0.0,8.734645962249488e-05,0.0,0.0,2.748927354812622,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283020,292.0981140136719,297.1499938964844,293.1499938964844,0.005575958173722,-406.0276184082031,298.4486389160156,0.5360018610954285,0.050000000745058,0.045918982475996,291.7890930175781,297.1499938964844,293.1499938964844,0.0072790733538568,-527.2968139648438,300.1360168457031,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0819091796875,297.1499938964844,293.1499938964844,0.0057591586373746,-324.5034484863281,298.6488037109375,0.5360018610954285,0.050000000745058,0.0357147641479969,292.00738525390625,297.1499938964844,293.1499938964844,0.0062041222117841,-466.9083862304688,299.1159362792969,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4844665527344,297.1499938964844,293.1499938964844,0.0035534661728888,-1339.13037109375,295.9823303222656,0.5360018610954285,0.050000000745058,0.2293748259544372,291.1975402832031,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.4831237792969,291.2611389160156,1.0,0.1541904658079147,1.0,1.0,0.9980457425117492,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.1243954375386238,26.610462188720703,25.0,498.4136047363281,-4603.2705078125,28.80371284484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.602783203125,308.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19286.755859375,18000.0,0.0,0.0,0.056225873529911,0.0,0.0,0.0,0.0,1.0,0.00614650035277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818192362785339,0.1120449677109718,-0.030225733295083,0.0,5.706211595679633e-05,0.0,0.0,2.3006064891815186,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283080,292.0981140136719,297.1499938964844,293.1499938964844,0.005575958173722,-406.0276184082031,298.4486389160156,0.5360018610954285,0.050000000745058,0.045918982475996,291.7890930175781,297.1499938964844,293.1499938964844,0.0072790733538568,-527.2968139648438,300.1360168457031,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0819091796875,297.1499938964844,293.1499938964844,0.0057591586373746,-324.5034484863281,298.6488037109375,0.5360018610954285,0.050000000745058,0.0357147641479969,292.00738525390625,297.1499938964844,293.1499938964844,0.0062041222117841,-466.9083862304688,299.1159362792969,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4844665527344,297.1499938964844,293.1499938964844,0.0035534661728888,-1339.13037109375,295.9823303222656,0.5360018610954285,0.050000000745058,0.2293748259544372,291.1975402832031,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.4831237792969,291.2611389160156,1.0,0.1541904658079147,1.0,1.0,0.9980457425117492,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.1243954375386238,26.610462188720703,25.0,498.4136047363281,-4603.2705078125,28.80371284484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.602783203125,308.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19286.755859375,18000.0,0.0,0.0,0.056225873529911,0.0,0.0,0.0,0.0,1.0,0.00614650035277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818192362785339,0.1120449677109718,-0.030225733295083,0.0,5.706211595679633e-05,0.0,0.0,2.3006064891815186,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283140,292.11083984375,297.1499938964844,293.1499938964844,0.0058398023247718,-420.404052734375,298.83270263671875,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7960510253906,297.1499938964844,293.1499938964844,0.00774762686342,-548.8125610351562,300.6241149902344,0.5373628735542297,0.050000000745058,0.0483431108295917,292.09307861328125,297.1499938964844,293.1499938964844,0.0060376864857971,-336.0442199707031,299.0405578613281,0.5373628735542297,0.050000000745058,0.0357060581445694,292.01763916015625,297.1499938964844,293.1499938964844,0.0065256743691861,-483.9621276855469,299.53082275390625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.4936828613281,297.1499938964844,293.1499938964844,0.0036858303938061,-1382.05908203125,296.2689819335937,0.5373628735542297,0.050000000745058,0.2293189018964767,291.3304138183594,291.1499938964844,270.1799621582031,269.7290344238281,283.0518798828125,292.49224853515625,291.3403015136719,1.0,0.1535535007715225,1.0,1.0,0.997615396976471,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0889774039387703,26.31104278564453,25.0,223.56170654296875,-4269.74560546875,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7288513183594,306.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19487.025390625,18000.0,0.0,0.0,0.0327977277338504,0.0,0.0,0.0,0.0,1.0,0.0061213816516101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707718953490257,0.1011188179254531,-0.030346916988492,0.0,3.328552338643931e-05,0.0,0.0,2.09519362449646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283200,292.11083984375,297.1499938964844,293.1499938964844,0.0058398023247718,-420.404052734375,298.83270263671875,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7960510253906,297.1499938964844,293.1499938964844,0.00774762686342,-548.8125610351562,300.6241149902344,0.5373628735542297,0.050000000745058,0.0483431108295917,292.09307861328125,297.1499938964844,293.1499938964844,0.0060376864857971,-336.0442199707031,299.0405578613281,0.5373628735542297,0.050000000745058,0.0357060581445694,292.01763916015625,297.1499938964844,293.1499938964844,0.0065256743691861,-483.9621276855469,299.53082275390625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.4936828613281,297.1499938964844,293.1499938964844,0.0036858303938061,-1382.05908203125,296.2689819335937,0.5373628735542297,0.050000000745058,0.2293189018964767,291.3304138183594,291.1499938964844,270.1799621582031,269.7290344238281,283.0518798828125,292.49224853515625,291.3403015136719,1.0,0.1535535007715225,1.0,1.0,0.997615396976471,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0889774039387703,26.31104278564453,25.0,223.56170654296875,-4269.74560546875,28.544342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7288513183594,306.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19487.025390625,18000.0,0.0,0.0,0.0327977277338504,0.0,0.0,0.0,0.0,1.0,0.0061213816516101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707718953490257,0.1011188179254531,-0.030346916988492,0.0,3.328552338643931e-05,0.0,0.0,2.09519362449646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283260,292.1234130859375,297.1499938964844,293.1499938964844,0.0061436812393367,-438.3164978027344,299.15447998046875,0.5384864211082458,0.050000000745058,0.0458986945450305,291.80340576171875,297.1499938964844,293.1499938964844,0.0082996720448136,-574.8925170898438,301.06756591796875,0.5384864211082458,0.050000000745058,0.0483335368335247,292.104248046875,297.1499938964844,293.1499938964844,0.0063592651858925,-350.4095458984375,299.3721618652344,0.5384864211082458,0.050000000745058,0.0356989838182926,292.0281982421875,297.1499938964844,293.1499938964844,0.0068982974626123,-505.0383605957031,299.889892578125,0.5384864211082458,0.050000000745058,0.0483335368335247,292.5028686523437,297.1499938964844,293.1499938964844,0.0038372748531401,-1437.2393798828125,296.4693298339844,0.5384864211082458,0.050000000745058,0.2292734831571579,291.3316650390625,291.1499938964844,270.201904296875,269.759033203125,283.0663757324219,292.50146484375,291.3200988769531,1.0,0.1530345380306244,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0637319087982177,26.06811141967773,25.0,17.93617057800293,-3988.212158203125,28.333988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5743408203125,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19573.84375,18000.0,0.0,0.0,0.016259778290987,0.0,0.0,0.0,0.0,1.0,0.0066986875608563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637814775109291,0.0974512621760368,-0.0336697846651077,0.0,1.6501608115504496e-05,0.0,0.0,2.0254008769989014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283320,292.1234130859375,297.1499938964844,293.1499938964844,0.0061436812393367,-438.3164978027344,299.15447998046875,0.5384864211082458,0.050000000745058,0.0458986945450305,291.80340576171875,297.1499938964844,293.1499938964844,0.0082996720448136,-574.8925170898438,301.06756591796875,0.5384864211082458,0.050000000745058,0.0483335368335247,292.104248046875,297.1499938964844,293.1499938964844,0.0063592651858925,-350.4095458984375,299.3721618652344,0.5384864211082458,0.050000000745058,0.0356989838182926,292.0281982421875,297.1499938964844,293.1499938964844,0.0068982974626123,-505.0383605957031,299.889892578125,0.5384864211082458,0.050000000745058,0.0483335368335247,292.5028686523437,297.1499938964844,293.1499938964844,0.0038372748531401,-1437.2393798828125,296.4693298339844,0.5384864211082458,0.050000000745058,0.2292734831571579,291.3316650390625,291.1499938964844,270.201904296875,269.759033203125,283.0663757324219,292.50146484375,291.3200988769531,1.0,0.1530345380306244,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0637319087982177,26.06811141967773,25.0,17.93617057800293,-3988.212158203125,28.333988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5743408203125,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19573.84375,18000.0,0.0,0.0,0.016259778290987,0.0,0.0,0.0,0.0,1.0,0.0066986875608563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637814775109291,0.0974512621760368,-0.0336697846651077,0.0,1.6501608115504496e-05,0.0,0.0,2.0254008769989014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283380,292.13067626953125,297.1499938964844,293.1499938964844,0.0063437321223318,-450.3930358886719,299.33123779296875,0.5390635132789612,0.050000000745058,0.0458940751850605,291.807861328125,297.1499938964844,293.1499938964844,0.008673595264554,-592.3136596679688,301.3234558105469,0.5390635132789612,0.050000000745058,0.0483286716043949,292.1107788085937,297.1499938964844,293.1499938964844,0.0065715671516954,-360.0943298339844,299.5555725097656,0.5390635132789612,0.050000000745058,0.0356953926384449,292.0345153808594,297.1499938964844,293.1499938964844,0.0071455361321568,-519.2046508789062,300.091064453125,0.5390635132789612,0.050000000745058,0.0483286716043949,292.5081787109375,297.1499938964844,293.1499938964844,0.0039348634891211,-1474.6715087890625,296.5651550292969,0.5390635132789612,0.050000000745058,0.2292504161596298,291.2928771972656,291.1499938964844,270.2147521972656,269.7765808105469,283.074951171875,292.5068359375,291.2699279785156,1.0,0.1527704149484634,1.0,1.0,0.9969273209571838,1.0,-0.489012062549591,0.2072839438915252,0.2817281186580658,0.0809253677725792,0.0,0.0,0.05574631690979,25.944828033447266,25.0,-76.51296997070312,-3846.079833984375,28.22726249694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7869873046875,303.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19596.1484375,18000.0,0.0,0.0,0.0096507407724857,0.0,0.0,0.0,0.0,1.0,0.0071050659753382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612592883408069,0.09688550978899,-0.0356262177228927,0.0,9.79427477432182e-06,0.0,0.0,2.014596939086914,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283440,292.1353759765625,297.1499938964844,293.1499938964844,0.0064849206246435,-458.9610900878906,299.44415283203125,0.5394126176834106,0.050000000745058,0.0458912998437881,291.8108215332031,297.1499938964844,293.1499938964844,0.0089422613382339,-604.5938110351562,301.49151611328125,0.5394126176834106,0.050000000745058,0.0483257472515106,292.114990234375,297.1499938964844,293.1499938964844,0.0067216530442237,-366.9639587402344,299.67315673828125,0.5394126176834106,0.050000000745058,0.0356932319700717,292.0386657714844,297.1499938964844,293.1499938964844,0.0073208278045058,-529.2307739257812,300.220947265625,0.5394126176834106,0.050000000745058,0.0483257472515106,292.5116271972656,297.1499938964844,293.1499938964844,0.0040029501542449,-1501.391845703125,296.62091064453125,0.5394126176834106,0.050000000745058,0.2292365431785583,291.2530212402344,291.1499938964844,270.2231750488281,269.7880554199219,283.08062744140625,292.51031494140625,291.22418212890625,1.0,0.1526114642620086,1.0,1.0,0.996755301952362,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0544582642614841,25.870744705200195,25.0,-125.43728637695312,-3768.207275390625,28.16313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2358703613281,303.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,19599.041015625,18000.0,0.0,0.0,0.0065810657106339,0.0,0.0,0.0,0.0,1.0,0.0073320954106748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604604929685592,0.0970638990402221,-0.0366034060716629,0.0,6.678945283056237e-06,0.0,0.0,2.0180046558380127,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283500,292.14111328125,297.1499938964844,293.1499938964844,0.0066685304045677,-470.0675048828125,299.58184814453125,0.5398125052452087,0.050000000745058,0.0458881333470344,291.8144836425781,297.1499938964844,293.1499938964844,0.0092995036393404,-620.4986572265625,301.700439453125,0.5398125052452087,0.050000000745058,0.0483224131166935,292.1201477050781,297.1499938964844,293.1499938964844,0.0069172452203929,-375.87109375,299.8169860839844,0.5398125052452087,0.050000000745058,0.0356907695531845,292.0438232421875,297.1499938964844,293.1499938964844,0.0075501641258597,-542.2189331054688,300.38055419921875,0.5398125052452087,0.050000000745058,0.0483224131166935,292.5157775878906,297.1499938964844,293.1499938964844,0.0040901130996644,-1536.0628662109375,296.68438720703125,0.5398125052452087,0.050000000745058,0.2292207330465316,291.1918029785156,291.1499938964844,270.2335205078125,269.8021545410156,283.0876159667969,292.5144958496094,291.1581115722656,1.0,0.1524301320314407,1.0,1.0,0.9965402483940125,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0577453784644603,25.78634262084961,25.0,-169.4383087158203,-3692.3544921875,28.09008979797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5276184082031,302.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19589.220703125,18000.0,0.0,0.0,0.0041982633993029,0.0,0.0,0.0,0.0,1.0,0.0075106713920831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605476833879947,0.0978616774082183,-0.0373139902949333,0.0,4.260703917680075e-06,0.0,0.0,2.033231735229492,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283560,292.14666748046875,297.1499938964844,293.1499938964844,0.0068595735356211,-481.4825744628906,299.71795654296875,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8181457519531,297.1499938964844,293.1499938964844,0.0096803149208426,-636.8135986328125,301.9095153808594,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1251525878906,297.1499938964844,293.1499938964844,0.0071212165057659,-385.0270690917969,299.95947265625,0.5401753187179565,0.050000000745058,0.0356885492801666,292.0489196777344,297.1499938964844,293.1499938964844,0.0077902879565954,-555.55126953125,300.5390014648437,0.5401753187179565,0.050000000745058,0.0483194030821323,292.5198059082031,297.1499938964844,293.1499938964844,0.0041793738491833,-1571.7977294921875,296.74420166015625,0.5401753187179565,0.050000000745058,0.2292064577341079,291.123046875,291.1499938964844,270.2436218261719,269.81591796875,283.0944519042969,292.5185852050781,291.0873107910156,1.0,0.1522663533687591,1.0,1.0,0.9963251948356628,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0663959980010986,25.710208892822266,25.0,-194.6170959472656,-3640.632568359375,28.02420234680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8075561523437,302.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19565.08984375,18000.0,0.0,0.0,0.0033636775333434,0.0,0.0,0.0,0.0,1.0,0.0075245010666549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618821233510971,0.099220797419548,-0.0373386740684509,0.0,3.413705144339474e-06,0.0,0.0,2.0591273307800293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283620,292.1573791503906,297.1499938964844,293.1499938964844,0.0072569595649838,-504.4367370605469,299.9927673339844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.825439453125,297.1499938964844,293.1499938964844,0.0105068637058138,-669.6566772460938,302.33251953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1347961425781,297.1499938964844,293.1499938964844,0.007547209970653,-403.4503479003906,300.2474060058594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0589904785156,297.1499938964844,293.1499938964844,0.0082952948287129,-582.3378295898438,300.858642578125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52752685546875,297.1499938964844,293.1499938964844,0.0043598911724984,-1643.7364501953125,296.8646850585937,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9837646484375,291.1499938964844,270.2630920410156,269.8423767089844,283.1077880859375,292.5263366699219,290.9510192871094,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0979571342468261,25.57950019836425,25.0,-195.30056762695312,-3604.70263671875,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3731689453125,302.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,19479.201171875,18000.0,0.0,0.0,0.005958080291748,0.0,0.0,0.0,0.0,1.0,0.0069268178194761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684044361114502,0.1030660793185234,-0.0346616432070732,0.0,6.046693670214154e-06,0.0,0.0,2.132078170776367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283680,292.1573791503906,297.1499938964844,293.1499938964844,0.0072569595649838,-504.4367370605469,299.9927673339844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.825439453125,297.1499938964844,293.1499938964844,0.0105068637058138,-669.6566772460938,302.33251953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1347961425781,297.1499938964844,293.1499938964844,0.007547209970653,-403.4503479003906,300.2474060058594,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0589904785156,297.1499938964844,293.1499938964844,0.0082952948287129,-582.3378295898438,300.858642578125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52752685546875,297.1499938964844,293.1499938964844,0.0043598911724984,-1643.7364501953125,296.8646850585937,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9837646484375,291.1499938964844,270.2630920410156,269.8423767089844,283.1077880859375,292.5263366699219,290.9510192871094,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0979571342468261,25.57950019836425,25.0,-195.30056762695312,-3604.70263671875,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3731689453125,302.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,19479.201171875,18000.0,0.0,0.0,0.005958080291748,0.0,0.0,0.0,0.0,1.0,0.0069268178194761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684044361114502,0.1030660793185234,-0.0346616432070732,0.0,6.046693670214154e-06,0.0,0.0,2.132078170776367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283740,292.1678161621094,297.1499938964844,293.1499938964844,0.0076667414978146,-526.5557250976562,300.27862548828125,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0114136673510074,-701.450927734375,302.7645874023437,0.541318953037262,0.050000000745058,0.0483100078999996,292.1441345214844,297.1499938964844,293.1499938964844,0.0079891560599207,-421.2267761230469,300.54656982421875,0.541318953037262,0.050000000745058,0.0356816053390502,292.06915283203125,297.1499938964844,293.1499938964844,0.0088240727782249,-608.124267578125,301.1876525878906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5350341796875,297.1499938964844,293.1499938964844,0.004538650624454,-1713.0145263671875,297.00067138671875,0.541318953037262,0.050000000745058,0.2291618734598159,290.8694152832031,291.1499938964844,270.2814025878906,269.8671875,283.1206359863281,292.53387451171875,290.84674072265625,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1434146761894226,25.4730224609375,25.0,-145.3606719970703,-3646.7744140625,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113830566406,302.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,19360.45703125,18000.0,0.0,0.0,0.0134435854852199,0.0,0.0,0.0,0.0,1.0,0.0055589680559933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802025347948074,0.1067320257425308,-0.0265294946730136,0.0,1.3643530110130088e-05,0.0,0.0,2.2011938095092773,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283800,292.1678161621094,297.1499938964844,293.1499938964844,0.0076667414978146,-526.5557250976562,300.27862548828125,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0114136673510074,-701.450927734375,302.7645874023437,0.541318953037262,0.050000000745058,0.0483100078999996,292.1441345214844,297.1499938964844,293.1499938964844,0.0079891560599207,-421.2267761230469,300.54656982421875,0.541318953037262,0.050000000745058,0.0356816053390502,292.06915283203125,297.1499938964844,293.1499938964844,0.0088240727782249,-608.124267578125,301.1876525878906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5350341796875,297.1499938964844,293.1499938964844,0.004538650624454,-1713.0145263671875,297.00067138671875,0.541318953037262,0.050000000745058,0.2291618734598159,290.8694152832031,291.1499938964844,270.2814025878906,269.8671875,283.1206359863281,292.53387451171875,290.84674072265625,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1434146761894226,25.4730224609375,25.0,-145.3606719970703,-3646.7744140625,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113830566406,302.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,19360.45703125,18000.0,0.0,0.0,0.0134435854852199,0.0,0.0,0.0,0.0,1.0,0.0055589680559933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802025347948074,0.1067320257425308,-0.0265294946730136,0.0,1.3643530110130088e-05,0.0,0.0,2.2011938095092773,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283860,292.1782531738281,297.1499938964844,293.1499938964844,0.0080757597461342,-546.6776123046875,300.579345703125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8405456542969,297.1499938964844,293.1499938964844,0.0123841380700469,-730.6838989257812,303.204345703125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1534423828125,297.1499938964844,293.1499938964844,0.0084333056584,-437.4309692382813,300.8601989746094,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0795288085937,297.1499938964844,293.1499938964844,0.0093611842021346,-631.601318359375,301.5281066894531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5426330566406,297.1499938964844,293.1499938964844,0.0047089951112866,-1775.646240234375,297.16259765625,0.5417430400848389,0.050000000745058,0.2291454970836639,290.8036804199219,291.1499938964844,270.29840087890625,269.89013671875,283.133056640625,292.5414428710937,290.7955017089844,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209380626678,0.0,0.0,0.1945995390415191,25.386219024658203,25.0,-64.12665557861328,-3748.073974609375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,303.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19216.4375,18000.0,0.0,0.0,0.0247605107724666,0.0,0.0,0.0,0.0,1.0,0.0036558173596858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968196839094162,0.1095666214823722,-0.012746937572956,0.0,2.51287710852921e-05,0.0,0.0,2.254344701766968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283920,292.1782531738281,297.1499938964844,293.1499938964844,0.0080757597461342,-546.6776123046875,300.579345703125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8405456542969,297.1499938964844,293.1499938964844,0.0123841380700469,-730.6838989257812,303.204345703125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1534423828125,297.1499938964844,293.1499938964844,0.0084333056584,-437.4309692382813,300.8601989746094,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0795288085937,297.1499938964844,293.1499938964844,0.0093611842021346,-631.601318359375,301.5281066894531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5426330566406,297.1499938964844,293.1499938964844,0.0047089951112866,-1775.646240234375,297.16259765625,0.5417430400848389,0.050000000745058,0.2291454970836639,290.8036804199219,291.1499938964844,270.29840087890625,269.89013671875,283.133056640625,292.5414428710937,290.7955017089844,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209380626678,0.0,0.0,0.1945995390415191,25.386219024658203,25.0,-64.12665557861328,-3748.073974609375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,303.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19216.4375,18000.0,0.0,0.0,0.0247605107724666,0.0,0.0,0.0,0.0,1.0,0.0036558173596858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968196839094162,0.1095666214823722,-0.012746937572956,0.0,2.51287710852921e-05,0.0,0.0,2.254344701766968,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
283980,292.1888732910156,297.1499938964844,293.1499938964844,0.008474551141262,-564.1402587890625,300.8936462402344,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84869384765625,297.1499938964844,293.1499938964844,0.0134027162566781,-756.4486694335938,303.646728515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1629333496094,297.1499938964844,293.1499938964844,0.0088695436716079,-451.5322265625,301.1866760253906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0899658203125,297.1499938964844,293.1499938964844,0.0098957065492868,-652.0565185546875,301.8783569335937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.550537109375,297.1499938964844,293.1499938964844,0.0048671239055693,-1829.40869140625,297.353515625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.7982177734375,291.1499938964844,270.3139038085937,269.9109802246094,283.1451110839844,292.5492858886719,290.8052673339844,1.0,0.1514138877391815,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.2425349652767181,25.315418243408203,25.0,25.502471923828125,-3874.397216796875,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7314147949219,303.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19002.765625,18000.0,0.0,0.0,0.0389291495084762,0.0,0.0,0.0,0.0,1.0,0.0005518054822459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159036979079246,0.1162432730197906,-0.0003395706007722,0.0,3.950813697883859e-05,0.0,0.0,2.378525495529175,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284040,292.1888732910156,297.1499938964844,293.1499938964844,0.008474551141262,-564.1402587890625,300.8936462402344,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84869384765625,297.1499938964844,293.1499938964844,0.0134027162566781,-756.4486694335938,303.646728515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1629333496094,297.1499938964844,293.1499938964844,0.0088695436716079,-451.5322265625,301.1866760253906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0899658203125,297.1499938964844,293.1499938964844,0.0098957065492868,-652.0565185546875,301.8783569335937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.550537109375,297.1499938964844,293.1499938964844,0.0048671239055693,-1829.40869140625,297.353515625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.7982177734375,291.1499938964844,270.3139038085937,269.9109802246094,283.1451110839844,292.5492858886719,290.8052673339844,1.0,0.1514138877391815,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.2425349652767181,25.315418243408203,25.0,25.502471923828125,-3874.397216796875,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7314147949219,303.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19002.765625,18000.0,0.0,0.0,0.0389291495084762,0.0,0.0,0.0,0.0,1.0,0.0005518054822459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159036979079246,0.1162432730197906,-0.0003395706007722,0.0,3.950813697883859e-05,0.0,0.0,2.378525495529175,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284100,292.1943054199219,297.1499938964844,293.1499938964844,0.0086686061695218,-571.8435668945312,301.0542297363281,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8529663085937,297.1499938964844,293.1499938964844,0.0139275472611188,-767.9888305664062,303.8668518066406,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16778564453125,297.1499938964844,293.1499938964844,0.0090830689296126,-457.76959228515625,301.3529968261719,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0952453613281,297.1499938964844,293.1499938964844,0.0101601667702198,-661.1231689453125,302.0555725097656,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5546569824219,297.1499938964844,293.1499938964844,0.0049410914070904,-1852.8167724609373,297.4584655761719,0.5422417521476746,0.050000000745058,0.2291263490915298,290.8173217773437,291.1499938964844,270.3210754394531,269.9205627441406,283.1509704589844,292.5533752441406,290.8309326171875,1.0,0.151348128914833,1.0,1.0,0.9943890571594238,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.2628737986087799,25.28506851196289,25.0,64.36004638671875,-3928.0478515625,27.656360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2760314941406,303.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18831.533203125,18000.0,0.0,0.0,0.0467846542596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248703524470329,0.1248725280165672,-2.177069518438657e-06,0.0,4.748047649627552e-05,0.0,0.0,2.536885976791382,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284160,292.1998291015625,297.1499938964844,293.1499938964844,0.0088605629280209,-579.0272216796875,301.2155456542969,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8573913574219,297.1499938964844,293.1499938964844,0.0144665082916617,-778.8499755859375,304.0852355957031,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1727294921875,297.1499938964844,293.1499938964844,0.0092951394617557,-463.5976867675781,301.5199584960937,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1005249023437,297.1499938964844,293.1499938964844,0.010424718260765,-669.6077270507812,302.2327880859375,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5589294433594,297.1499938964844,293.1499938964844,0.0050123198889195,-1874.426025390625,297.56744384765625,0.5423779487609863,0.050000000745058,0.2291211485862732,290.84735107421875,291.1499938964844,270.3277893066406,269.92950439453125,283.15673828125,292.5575866699219,290.86474609375,1.0,0.1512886881828308,1.0,1.0,0.99417382478714,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.2800915837287903,25.257652282714844,25.0,93.24628448486328,-3975.313232421875,27.63263893127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8847351074219,303.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18667.984375,18000.0,0.0,0.0,0.0548486933112144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330128163099289,0.133014976978302,-2.153969717255677e-06,0.0,5.566445179283619e-05,0.0,0.0,2.6840410232543945,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284220,292.211181640625,297.1499938964844,293.1499938964844,0.0092352870851755,-592.0008544921875,301.53570556640625,0.5468180775642395,0.050000000745058,0.0458350926637649,291.879150390625,297.1499938964844,293.1499938964844,0.0273231342434883,-1060.46728515625,304.12359619140625,0.6141974329948425,0.0741440504789352,0.0649468675255775,292.18292236328125,297.1499938964844,293.1499938964844,0.0097118960693478,-474.15716552734375,301.85113525390625,0.5468180775642395,0.050000000745058,0.0356495156884193,292.111328125,297.1499938964844,293.1499938964844,0.0109507776796817,-685.0188598632812,302.5836181640625,0.5468180775642395,0.050000000745058,0.0482665598392486,292.5680847167969,297.1499938964844,293.1499938964844,0.0051443660631775,-1912.5015869140625,297.7883605957031,0.5468180775642395,0.050000000745058,0.2289557754993438,290.9246826171875,291.1499938964844,270.3398742675781,269.94549560546875,283.1735534667969,292.566650390625,290.9423522949219,1.0,0.1514668613672256,1.0,1.0,0.993743360042572,1.0,-0.5083961486816406,0.215207040309906,0.2931891083717346,0.0854479074478149,0.0,0.0,0.3051151037216186,24.532094955444336,25.0,104.7797622680664,-4113.85546875,28.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31170654296875,303.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18399.29296875,18000.0,0.0,0.0,0.0708759352564811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145910233259201,0.1459123492240905,-2.1160367396078072e-06,0.0,7.193006604211405e-05,0.0,0.0,2.912403106689453,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284280,292.211181640625,297.1499938964844,293.1499938964844,0.0092352870851755,-592.0008544921875,301.53570556640625,0.5468180775642395,0.050000000745058,0.0458350926637649,291.879150390625,297.1499938964844,293.1499938964844,0.0273231342434883,-1060.46728515625,304.12359619140625,0.6141974329948425,0.0741440504789352,0.0649468675255775,292.18292236328125,297.1499938964844,293.1499938964844,0.0097118960693478,-474.15716552734375,301.85113525390625,0.5468180775642395,0.050000000745058,0.0356495156884193,292.111328125,297.1499938964844,293.1499938964844,0.0109507776796817,-685.0188598632812,302.5836181640625,0.5468180775642395,0.050000000745058,0.0482665598392486,292.5680847167969,297.1499938964844,293.1499938964844,0.0051443660631775,-1912.5015869140625,297.7883605957031,0.5468180775642395,0.050000000745058,0.2289557754993438,290.9246826171875,291.1499938964844,270.3398742675781,269.94549560546875,283.1735534667969,292.566650390625,290.9423522949219,1.0,0.1514668613672256,1.0,1.0,0.993743360042572,1.0,-0.5083961486816406,0.215207040309906,0.2931891083717346,0.0854479074478149,0.0,0.0,0.3051151037216186,24.532094955444336,25.0,104.7797622680664,-4113.85546875,28.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31170654296875,303.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18399.29296875,18000.0,0.0,0.0,0.0708759352564811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145910233259201,0.1459123492240905,-2.1160367396078072e-06,0.0,7.193006604211405e-05,0.0,0.0,2.912403106689453,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284340,292.2231750488281,297.1499938964844,293.1499938964844,0.0096385646611452,-605.9276123046875,301.8415832519531,0.5517833828926086,0.050000000745058,0.0458000116050243,291.9398803710937,297.1499938964844,293.1499938964844,0.0436177477240562,-1360.875244140625,304.1051025390625,0.6776314377784729,0.0940810963511467,0.085518442094326,292.1937866210937,297.1499938964844,293.1499938964844,0.0101635623723268,-485.5010681152344,302.1689453125,0.5517833828926086,0.050000000745058,0.0356222316622734,292.1225280761719,297.1499938964844,293.1499938964844,0.0115301646292209,-701.6270141601562,302.9228515625,0.5517833828926086,0.050000000745058,0.0482296161353588,292.5799560546875,297.1499938964844,293.1499938964844,0.0052736005745828,-1951.2469482421875,297.9833068847656,0.5517833828926086,0.050000000745058,0.2287805378437042,290.9738464355469,291.1499938964844,270.3500061035156,269.95867919921875,283.192626953125,292.5780944824219,290.98046875,1.0,0.1520723849534988,1.0,1.0,0.9933128356933594,1.0,-0.5327556729316711,0.2253418266773224,0.3074138462543487,0.0906764790415763,0.0,0.0,0.3247866034507751,23.79509925842285,25.0,60.73427963256836,-4261.0673828125,30.15567970275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9853210449219,303.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.625,18000.0,0.0,0.0,0.086223654448986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556057780981063,0.1556078642606735,-2.086280574076227e-06,0.0,8.750605047680438e-05,0.0,0.0,3.0800280570983887,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284400,292.2231750488281,297.1499938964844,293.1499938964844,0.0096385646611452,-605.9276123046875,301.8415832519531,0.5517833828926086,0.050000000745058,0.0458000116050243,291.9398803710937,297.1499938964844,293.1499938964844,0.0436177477240562,-1360.875244140625,304.1051025390625,0.6776314377784729,0.0940810963511467,0.085518442094326,292.1937866210937,297.1499938964844,293.1499938964844,0.0101635623723268,-485.5010681152344,302.1689453125,0.5517833828926086,0.050000000745058,0.0356222316622734,292.1225280761719,297.1499938964844,293.1499938964844,0.0115301646292209,-701.6270141601562,302.9228515625,0.5517833828926086,0.050000000745058,0.0482296161353588,292.5799560546875,297.1499938964844,293.1499938964844,0.0052736005745828,-1951.2469482421875,297.9833068847656,0.5517833828926086,0.050000000745058,0.2287805378437042,290.9738464355469,291.1499938964844,270.3500061035156,269.95867919921875,283.192626953125,292.5780944824219,290.98046875,1.0,0.1520723849534988,1.0,1.0,0.9933128356933594,1.0,-0.5327556729316711,0.2253418266773224,0.3074138462543487,0.0906764790415763,0.0,0.0,0.3247866034507751,23.79509925842285,25.0,60.73427963256836,-4261.0673828125,30.15567970275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9853210449219,303.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.625,18000.0,0.0,0.0,0.086223654448986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556057780981063,0.1556078642606735,-2.086280574076227e-06,0.0,8.750605047680438e-05,0.0,0.0,3.0800280570983887,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
284460,292.236328125,297.1499938964844,293.1499938964844,0.0100669041275978,-620.2398681640625,302.134521484375,0.5550513863563538,0.050000000745058,0.0457779355347156,292.011962890625,297.1499938964844,293.1499938964844,0.0577331706881523,-1608.92431640625,304.0968017578125,0.7223756313323975,0.1101327911019325,0.1013818010687828,292.2059326171875,297.1499938964844,293.1499938964844,0.0106464363634586,-497.1633605957031,302.4743347167969,0.5550513863563538,0.050000000745058,0.0356050617992877,292.1346130371094,297.1499938964844,293.1499938964844,0.0121604967862367,-718.7686157226562,303.2516174316406,0.5550513863563538,0.050000000745058,0.0482063703238964,292.5948486328125,297.1499938964844,293.1499938964844,0.0053997826762497,-1989.4632568359373,298.1547241210937,0.5550513863563538,0.050000000745058,0.2286702692508697,291.0020446777344,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5926818847656,291.0092468261719,1.0,0.1528797000646591,1.0,1.0,0.9930981993675232,1.0,-0.5515864491462708,0.2332201898097992,0.3183662891387939,0.0946894362568855,0.0,0.0,0.3426597416400909,23.361618041992188,25.0,48.1097526550293,-4418.7666015625,31.45386505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87890625,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0546875,18000.0,0.0,0.0,0.1002266481518745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650565415620803,0.1650585979223251,-2.059446615021443e-06,0.0,0.0001017173053696,0.0,0.0,3.2448039054870605,0.0,0.0,0.0,0.2002537846565246,4.0,0.0,1.0
284520,292.236328125,297.1499938964844,293.1499938964844,0.0100669041275978,-620.2398681640625,302.134521484375,0.5550513863563538,0.050000000745058,0.0457779355347156,292.011962890625,297.1499938964844,293.1499938964844,0.0577331706881523,-1608.92431640625,304.0968017578125,0.7223756313323975,0.1101327911019325,0.1013818010687828,292.2059326171875,297.1499938964844,293.1499938964844,0.0106464363634586,-497.1633605957031,302.4743347167969,0.5550513863563538,0.050000000745058,0.0356050617992877,292.1346130371094,297.1499938964844,293.1499938964844,0.0121604967862367,-718.7686157226562,303.2516174316406,0.5550513863563538,0.050000000745058,0.0482063703238964,292.5948486328125,297.1499938964844,293.1499938964844,0.0053997826762497,-1989.4632568359373,298.1547241210937,0.5550513863563538,0.050000000745058,0.2286702692508697,291.0020446777344,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5926818847656,291.0092468261719,1.0,0.1528797000646591,1.0,1.0,0.9930981993675232,1.0,-0.5515864491462708,0.2332201898097992,0.3183662891387939,0.0946894362568855,0.0,0.0,0.3426597416400909,23.361618041992188,25.0,48.1097526550293,-4418.7666015625,31.45386505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87890625,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0546875,18000.0,0.0,0.0,0.1002266481518745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650565415620803,0.1650585979223251,-2.059446615021443e-06,0.0,0.0001017173053696,0.0,0.0,3.2448039054870605,0.0,0.0,0.0,0.2002537846565246,4.0,0.0,1.0
284580,292.2508544921875,297.1499938964844,293.1499938964844,0.0104988636448979,-633.5380859375,302.419189453125,0.5574265718460083,0.050000000745058,0.0457623563706874,292.08453369140625,297.1499938964844,293.1499938964844,0.0692754536867141,-1821.420654296875,304.0954284667969,0.754226565361023,0.1242482885718345,0.1151327490806579,292.2195129394531,297.1499938964844,293.1499938964844,0.0111374165862798,-508.0280456542969,302.7712707519531,0.5574265718460083,0.050000000745058,0.0355929434299469,292.1478576660156,297.1499938964844,293.1499938964844,0.012814194895327,-734.83642578125,303.5721130371094,0.5574265718460083,0.050000000745058,0.0481899641454219,292.6117553710937,297.1499938964844,293.1499938964844,0.0055162641219794,-2023.1358642578125,298.31915283203125,0.5574265718460083,0.050000000745058,0.2285924404859542,291.04058837890625,291.1499938964844,270.36376953125,269.9775390625,283.22216796875,292.60943603515625,291.0509033203125,1.0,0.1538201421499252,1.0,1.0,0.992883563041687,1.0,-0.5679429173469543,0.2400940358638763,0.327848881483078,0.0981606394052505,0.0,0.0,0.3548451960086822,23.0821590423584,25.0,59.82456588745117,-4588.02099609375,32.70663833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,303.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.28125,18000.0,0.0,0.0,0.1124282255768776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736878752708435,0.1736899465322494,-2.0700242657767376e-06,0.0,0.0001141003594966,0.0,0.0,3.4494123458862305,0.0,0.0,0.0,0.2019251585006714,4.0,0.0,1.0
284640,292.2508544921875,297.1499938964844,293.1499938964844,0.0104988636448979,-633.5380859375,302.419189453125,0.5574265718460083,0.050000000745058,0.0457623563706874,292.08453369140625,297.1499938964844,293.1499938964844,0.0692754536867141,-1821.420654296875,304.0954284667969,0.754226565361023,0.1242482885718345,0.1151327490806579,292.2195129394531,297.1499938964844,293.1499938964844,0.0111374165862798,-508.0280456542969,302.7712707519531,0.5574265718460083,0.050000000745058,0.0355929434299469,292.1478576660156,297.1499938964844,293.1499938964844,0.012814194895327,-734.83642578125,303.5721130371094,0.5574265718460083,0.050000000745058,0.0481899641454219,292.6117553710937,297.1499938964844,293.1499938964844,0.0055162641219794,-2023.1358642578125,298.31915283203125,0.5574265718460083,0.050000000745058,0.2285924404859542,291.04058837890625,291.1499938964844,270.36376953125,269.9775390625,283.22216796875,292.60943603515625,291.0509033203125,1.0,0.1538201421499252,1.0,1.0,0.992883563041687,1.0,-0.5679429173469543,0.2400940358638763,0.327848881483078,0.0981606394052505,0.0,0.0,0.3548451960086822,23.0821590423584,25.0,59.82456588745117,-4588.02099609375,32.70663833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,303.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.28125,18000.0,0.0,0.0,0.1124282255768776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736878752708435,0.1736899465322494,-2.0700242657767376e-06,0.0,0.0001141003594966,0.0,0.0,3.4494123458862305,0.0,0.0,0.0,0.2019251585006714,4.0,0.0,1.0
