time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2585754394531,297.1499938964844,293.1499938964844,0.0107143195345997,-639.7364501953125,302.5584716796875,0.5583654046058655,0.050000000745058,0.0457562990486621,292.1202087402344,297.1499938964844,293.1499938964844,0.074352316558361,-1917.5970458984373,304.0961303710937,0.7686754465103149,0.1307367831468582,0.1214391812682151,292.22674560546875,297.1499938964844,293.1499938964844,0.0113840503618121,-513.1076049804688,302.91656494140625,0.5583654046058655,0.050000000745058,0.0355882309377193,292.1548156738281,297.1499938964844,293.1499938964844,0.0131476670503616,-742.3889770507812,303.7290954589844,0.5583654046058655,0.050000000745058,0.0481835827231407,292.62066650390625,297.1499938964844,293.1499938964844,0.0055705006234347,-2038.120361328125,298.3999328613281,0.5583654046058655,0.050000000745058,0.2285621762275695,291.0653381347656,291.1499938964844,270.36590576171875,269.9809265136719,283.2286376953125,292.61834716796875,291.0764465332031,1.0,0.1543245762586593,1.0,1.0,0.9927762150764464,1.0,-0.5754544734954834,0.2432603240013122,0.3321941792964935,0.0997505486011505,0.0,0.0,0.3580216467380523,22.98349380493164,25.0,65.88408660888672,-4663.54345703125,33.323036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0530090332031,303.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.712890625,18000.0,0.0,0.0,0.1177616342902183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765371412038803,0.1765392124652862,-2.0770187347807223e-06,0.0,0.000119513089885,0.0,0.0,3.523554801940918,0.0,0.0,0.0,0.2026104629039764,4.0,0.0,1.0
284760,292.2665100097656,297.1499938964844,293.1499938964844,0.0109315514564514,-645.7686767578125,302.69537353515625,0.5591607689857483,0.050000000745058,0.0457512065768241,292.1553649902344,297.1499938964844,293.1499938964844,0.0790627151727676,-2008.0111083984373,304.09735107421875,0.7822090983390808,0.1368806511163711,0.1274071484804153,292.2342224121094,297.1499938964844,293.1499938964844,0.0116339670494198,-518.0615844726562,303.0595703125,0.5591607689857483,0.050000000745058,0.035584270954132,292.1620178222656,297.1499938964844,293.1499938964844,0.0134888906031847,-749.7744750976562,303.8837890625,0.5591607689857483,0.050000000745058,0.0481782220304012,292.6297912597656,297.1499938964844,293.1499938964844,0.0056229839101433,-2052.364501953125,298.4789123535156,0.5591607689857483,0.050000000745058,0.2285367548465728,291.0913391113281,291.1499938964844,270.3675842285156,269.9837951660156,283.2347717285156,292.62744140625,291.102294921875,1.0,0.1548446714878082,1.0,1.0,0.99269837141037,1.0,-0.5825689435005188,0.24626424908638,0.3363047242164612,0.1012536287307739,0.0,0.0,0.3593227565288543,22.907560348510746,25.0,68.26889038085938,-4729.74267578125,33.93206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18194580078125,303.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.041015625,18000.0,0.0,0.0,0.122540645301342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781643778085708,0.178166463971138,-2.0826760191994254e-06,0.0,0.000124363170471,0.0,0.0,3.5688893795013428,0.0,0.0,0.0,0.2030563354492187,4.0,0.0,1.0
284820,292.282958984375,297.1499938964844,293.1499938964844,0.0113776084035635,-657.6994018554688,302.96160888671875,0.5605353713035583,0.050000000745058,0.0457425005733966,292.2226257324219,297.1499938964844,293.1499938964844,0.0877186357975006,-2176.2119140625,304.1004943847656,0.8066930770874023,0.1484346538782119,0.1385491341352462,292.24969482421875,297.1499938964844,293.1499938964844,0.012150757946074,-527.8799438476562,303.3383178710937,0.5605353713035583,0.050000000745058,0.0355774983763694,292.1767272949219,297.1499938964844,293.1499938964844,0.0142962932586669,-767.8388061523438,304.14654541015625,0.5620498061180115,0.0529023706912994,0.0484846718609333,292.6483459472656,297.1499938964844,293.1499938964844,0.0057248221710324,-2079.88720703125,298.6288757324219,0.5605353713035583,0.050000000745058,0.228493258357048,291.1394348144531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459716796875,292.6460266113281,291.14813232421875,1.0,0.1559211164712906,1.0,1.0,0.9925426840782166,1.0,-0.5962363481521606,0.2520571053028106,0.34417924284935,0.1041181907057762,0.0,0.0,0.3574118614196777,22.79068183898925,25.0,60.72896957397461,-4837.21337890625,35.15462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5240478515625,304.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1303383857011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781149506568908,0.178117036819458,-2.087776010739617e-06,0.0,0.000132276880322,0.0,0.0,3.576019525527954,0.0,0.0,0.0,0.203204944729805,4.0,0.0,1.0
284880,292.282958984375,297.1499938964844,293.1499938964844,0.0113776084035635,-657.6994018554688,302.96160888671875,0.5605353713035583,0.050000000745058,0.0457425005733966,292.2226257324219,297.1499938964844,293.1499938964844,0.0877186357975006,-2176.2119140625,304.1004943847656,0.8066930770874023,0.1484346538782119,0.1385491341352462,292.24969482421875,297.1499938964844,293.1499938964844,0.012150757946074,-527.8799438476562,303.3383178710937,0.5605353713035583,0.050000000745058,0.0355774983763694,292.1767272949219,297.1499938964844,293.1499938964844,0.0142962932586669,-767.8388061523438,304.14654541015625,0.5620498061180115,0.0529023706912994,0.0484846718609333,292.6483459472656,297.1499938964844,293.1499938964844,0.0057248221710324,-2079.88720703125,298.6288757324219,0.5605353713035583,0.050000000745058,0.228493258357048,291.1394348144531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459716796875,292.6460266113281,291.14813232421875,1.0,0.1559211164712906,1.0,1.0,0.9925426840782166,1.0,-0.5962363481521606,0.2520571053028106,0.34417924284935,0.1041181907057762,0.0,0.0,0.3574118614196777,22.79068183898925,25.0,60.72896957397461,-4837.21337890625,35.15462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5240478515625,304.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1303383857011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781149506568908,0.178117036819458,-2.087776010739617e-06,0.0,0.000132276880322,0.0,0.0,3.576019525527954,0.0,0.0,0.0,0.203204944729805,4.0,0.0,1.0
284940,292.29962158203125,297.1499938964844,293.1499938964844,0.0118487486615777,-670.0946044921875,303.2178649902344,0.5668649077415466,0.050000000745058,0.0457039959728717,292.2892150878906,297.1499938964844,293.1499938964844,0.09550341963768,-2328.44384765625,304.1040344238281,0.8319335579872131,0.1584354043006897,0.1484358310699463,292.26568603515625,297.1499938964844,293.1499938964844,0.0127001022920012,-538.0579833984375,303.6072692871094,0.5668649077415466,0.050000000745058,0.0355475507676601,292.2056884765625,297.1499938964844,293.1499938964844,0.0245122760534286,-1015.393798828125,304.1303405761719,0.6310297250747681,0.0717556029558181,0.0646124109625816,292.66729736328125,297.1499938964844,293.1499938964844,0.0058221104554831,-2107.5537109375,298.7607421875,0.5668649077415466,0.050000000745058,0.228300929069519,291.1644287109375,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6649780273437,291.16278076171875,1.0,0.1573684215545654,1.0,1.0,0.9923869371414183,1.0,-0.6271405816078186,0.2652905583381653,0.3618500232696533,0.1104083433747291,0.0,0.0,0.3532731533050537,22.02553367614746,25.0,8.53535270690918,-4983.6650390625,37.5058479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9446105957031,304.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.135811373591423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753772050142288,0.1753792911767959,-2.0851225599471945e-06,0.0,0.000137831288157,0.0,0.0,3.5106985569000244,0.0,0.0,0.0,0.2026752382516861,4.0,0.0,1.0
285000,292.29962158203125,297.1499938964844,293.1499938964844,0.0118487486615777,-670.0946044921875,303.2178649902344,0.5668649077415466,0.050000000745058,0.0457039959728717,292.2892150878906,297.1499938964844,293.1499938964844,0.09550341963768,-2328.44384765625,304.1040344238281,0.8319335579872131,0.1584354043006897,0.1484358310699463,292.26568603515625,297.1499938964844,293.1499938964844,0.0127001022920012,-538.0579833984375,303.6072692871094,0.5668649077415466,0.050000000745058,0.0355475507676601,292.2056884765625,297.1499938964844,293.1499938964844,0.0245122760534286,-1015.393798828125,304.1303405761719,0.6310297250747681,0.0717556029558181,0.0646124109625816,292.66729736328125,297.1499938964844,293.1499938964844,0.0058221104554831,-2107.5537109375,298.7607421875,0.5668649077415466,0.050000000745058,0.228300929069519,291.1644287109375,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6649780273437,291.16278076171875,1.0,0.1573684215545654,1.0,1.0,0.9923869371414183,1.0,-0.6271405816078186,0.2652905583381653,0.3618500232696533,0.1104083433747291,0.0,0.0,0.3532731533050537,22.02553367614746,25.0,8.53535270690918,-4983.6650390625,37.5058479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9446105957031,304.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.135811373591423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753772050142288,0.1753792911767959,-2.0851225599471945e-06,0.0,0.000137831288157,0.0,0.0,3.5106985569000244,0.0,0.0,0.0,0.2026752382516861,4.0,0.0,1.0
285060,292.3163757324219,297.1499938964844,293.1499938964844,0.0123916929587721,-684.7562255859375,303.4644775390625,0.5714452862739563,0.050000000745058,0.0456774830818176,292.35546875,297.1499938964844,293.1499938964844,0.1023942828178405,-2462.744384765625,304.1078796386719,0.851657509803772,0.1668065935373306,0.1566328704357147,292.2821044921875,297.1499938964844,293.1499938964844,0.0133352493867278,-550.030517578125,303.86724853515625,0.5714452862739563,0.050000000745058,0.0355269312858581,292.2543334960937,297.1499938964844,293.1499938964844,0.0367773696780204,-1240.2235107421875,304.1166381835937,0.6790710687637329,0.0858367457985878,0.0788170546293258,292.6874084472656,297.1499938964844,293.1499938964844,0.00592702627182,-2140.826416015625,298.8622741699219,0.5714452862739563,0.050000000745058,0.2281684875488281,291.1400146484375,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68505859375,291.134765625,1.0,0.1590651124715805,1.0,1.0,0.9923218488693236,1.0,-0.6538110971450806,0.2767902910709381,0.3770208060741424,0.1157943531870842,0.0,0.0,0.3559939563274383,21.548383712768555,25.0,-30.294233322143555,-5156.19482421875,39.83724212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3916015625,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1392688602209091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757464557886123,0.1757485270500183,-2.082063247144106e-06,0.0,0.000141340191476,0.0,0.0,3.514039993286133,0.0,0.0,0.0,0.2026597112417221,4.0,0.0,1.0
285120,292.3163757324219,297.1499938964844,293.1499938964844,0.0123916929587721,-684.7562255859375,303.4644775390625,0.5714452862739563,0.050000000745058,0.0456774830818176,292.35546875,297.1499938964844,293.1499938964844,0.1023942828178405,-2462.744384765625,304.1078796386719,0.851657509803772,0.1668065935373306,0.1566328704357147,292.2821044921875,297.1499938964844,293.1499938964844,0.0133352493867278,-550.030517578125,303.86724853515625,0.5714452862739563,0.050000000745058,0.0355269312858581,292.2543334960937,297.1499938964844,293.1499938964844,0.0367773696780204,-1240.2235107421875,304.1166381835937,0.6790710687637329,0.0858367457985878,0.0788170546293258,292.6874084472656,297.1499938964844,293.1499938964844,0.00592702627182,-2140.826416015625,298.8622741699219,0.5714452862739563,0.050000000745058,0.2281684875488281,291.1400146484375,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.68505859375,291.134765625,1.0,0.1590651124715805,1.0,1.0,0.9923218488693236,1.0,-0.6538110971450806,0.2767902910709381,0.3770208060741424,0.1157943531870842,0.0,0.0,0.3559939563274383,21.548383712768555,25.0,-30.294233322143555,-5156.19482421875,39.83724212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3916015625,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1392688602209091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757464557886123,0.1757485270500183,-2.082063247144106e-06,0.0,0.000141340191476,0.0,0.0,3.514039993286133,0.0,0.0,0.0,0.2026597112417221,4.0,0.0,1.0
285180,292.33349609375,297.1499938964844,293.1499938964844,0.0129523137584328,-698.7549438476562,303.7053527832031,0.5743650794029236,0.050000000745058,0.0456611104309558,292.4179992675781,297.1499938964844,293.1499938964844,0.1085239350795745,-2580.453369140625,304.1116943359375,0.868079423904419,0.1742534190416336,0.1638563126325607,292.2989501953125,297.1499938964844,293.1499938964844,0.0139968963339924,-561.4791259765625,304.12139892578125,0.5743650794029236,0.050000000745058,0.035514198243618,292.3081970214844,297.1499938964844,293.1499938964844,0.0473719909787178,-1423.4083251953125,304.1102600097656,0.7157897353172302,0.0976127162575721,0.0903984680771827,292.7085876464844,297.1499938964844,293.1499938964844,0.0060245487838983,-2170.869873046875,298.9564514160156,0.5743650794029236,0.050000000745058,0.2280867099761963,291.12109375,291.1499938964844,270.3665466308594,269.9913635253906,283.2583923339844,292.70623779296875,291.11981201171875,1.0,0.1608731150627136,1.0,1.0,0.9922567009925842,1.0,-0.6762467622756958,0.286530077457428,0.3897166848182678,0.1202764585614204,0.0,0.0,0.3613451421260834,21.307636260986328,25.0,-20.43136215209961,-5351.67333984375,42.07201766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8187866210937,304.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.998046875,18000.0,0.0,0.0,0.1411621123552322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790848821401596,0.1790869683027267,-2.085911773974658e-06,0.0,0.0001432615972589,0.0,0.0,3.594712257385254,0.0,0.0,0.0,0.2033344954252243,4.0,0.0,1.0
285240,292.33349609375,297.1499938964844,293.1499938964844,0.0129523137584328,-698.7549438476562,303.7053527832031,0.5743650794029236,0.050000000745058,0.0456611104309558,292.4179992675781,297.1499938964844,293.1499938964844,0.1085239350795745,-2580.453369140625,304.1116943359375,0.868079423904419,0.1742534190416336,0.1638563126325607,292.2989501953125,297.1499938964844,293.1499938964844,0.0139968963339924,-561.4791259765625,304.12139892578125,0.5743650794029236,0.050000000745058,0.035514198243618,292.3081970214844,297.1499938964844,293.1499938964844,0.0473719909787178,-1423.4083251953125,304.1102600097656,0.7157897353172302,0.0976127162575721,0.0903984680771827,292.7085876464844,297.1499938964844,293.1499938964844,0.0060245487838983,-2170.869873046875,298.9564514160156,0.5743650794029236,0.050000000745058,0.2280867099761963,291.12109375,291.1499938964844,270.3665466308594,269.9913635253906,283.2583923339844,292.70623779296875,291.11981201171875,1.0,0.1608731150627136,1.0,1.0,0.9922567009925842,1.0,-0.6762467622756958,0.286530077457428,0.3897166848182678,0.1202764585614204,0.0,0.0,0.3613451421260834,21.307636260986328,25.0,-20.43136215209961,-5351.67333984375,42.07201766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8187866210937,304.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.998046875,18000.0,0.0,0.0,0.1411621123552322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790848821401596,0.1790869683027267,-2.085911773974658e-06,0.0,0.0001432615972589,0.0,0.0,3.594712257385254,0.0,0.0,0.0,0.2033344954252243,4.0,0.0,1.0
285300,292.3422546386719,297.1499938964844,293.1499938964844,0.0132301608100533,-705.1817626953125,303.8235778808594,0.5763646960258484,0.050000000745058,0.0456501469016075,292.44793701171875,297.1499938964844,293.1499938964844,0.1113110855221748,-2633.360595703125,304.11358642578125,0.876568078994751,0.1776450127363205,0.1671704798936844,292.30810546875,297.1499938964844,293.1499938964844,0.0155054936185479,-594.56591796875,304.14471435546875,0.5899714827537537,0.0571133866906166,0.0376695469021797,292.3350830078125,297.1499938964844,293.1499938964844,0.0520756319165229,-1505.684326171875,304.10894775390625,0.7305073738098145,0.1029979661107063,0.0956201180815696,292.71942138671875,297.1499938964844,293.1499938964844,0.0060676932334899,-2183.572265625,299.0030822753906,0.5763646960258484,0.050000000745058,0.2280319482088089,291.1188659667969,291.1499938964844,270.36492919921875,269.9906921386719,283.2587280273437,292.7170715332031,291.1186828613281,1.0,0.1618338525295257,1.0,1.0,0.992224097251892,1.0,-0.6889960765838623,0.2921053767204284,0.3968906998634338,0.1227712929248809,0.0,0.0,0.3636620640754699,21.126930236816406,25.0,-13.017946243286133,-5452.10400390625,43.333866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0140075683594,304.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.02734375,18000.0,0.0,0.0,0.14167320728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807585209608078,0.1807606071233749,-2.089142526529031e-06,0.0,0.0001437803002772,0.0,0.0,3.637543201446533,0.0,0.0,0.0,0.2037168592214584,4.0,0.0,1.0
285360,292.35107421875,297.1499938964844,293.1499938964844,0.0135121503844857,-711.5158081054688,303.9400329589844,0.579484224319458,0.050000000745058,0.0456334166228771,292.4781494140625,297.1499938964844,293.1499938964844,0.1138679012656211,-2681.6240234375,304.1155700683594,0.8860546350479126,0.1806087493896484,0.1701649278402328,292.3233642578125,297.1499938964844,293.1499938964844,0.0201276130974292,-681.0427856445312,304.13726806640625,0.6222296953201294,0.0647910460829734,0.0431510284543037,292.36138916015625,297.1499938964844,293.1499938964844,0.0564986765384674,-1584.2845458984375,304.1083679199219,0.7453157305717468,0.1081548109650611,0.1005896776914596,292.73046875,297.1499938964844,293.1499938964844,0.006107912864536,-2195.475341796875,299.04718017578125,0.579484224319458,0.050000000745058,0.2279483675956726,291.11627197265625,291.1499938964844,270.363037109375,269.9896850585937,283.2569885253906,292.7281188964844,291.1141052246094,1.0,0.1628910303115844,1.0,1.0,0.9922547936439514,1.0,-0.7050119042396545,0.2991265952587127,0.4058853387832641,0.1259024292230606,0.0,0.0,0.3661452829837799,20.82245445251465,25.0,-17.967273712158203,-5559.28662109375,44.86890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1925048828125,304.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.849609375,18000.0,0.0,0.0,0.1419781297445297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823477745056152,0.1823498755693435,-2.092400109177106e-06,0.0,0.0001440897467546,0.0,0.0,3.678723096847534,0.0,0.0,0.0,0.2040927857160568,4.0,0.0,1.0
285420,292.3690185546875,297.1499938964844,293.1499938964844,0.0138810267671942,-720.362060546875,304.147705078125,0.5845388770103455,0.0514911673963069,0.0457132160663604,292.5379333496094,297.1499938964844,293.1499938964844,0.1182590499520301,-2764.048095703125,304.1197204589844,0.9009597301483154,0.1855080872774124,0.1750700771808624,292.3663330078125,297.1499938964844,293.1499938964844,0.0299104824662208,-826.6192626953125,304.12530517578125,0.6670252680778503,0.0770428851246833,0.0523250363767147,292.411865234375,297.1499938964844,293.1499938964844,0.0647371038794517,-1734.5916748046875,304.1085510253906,0.7724630236625671,0.1178954094648361,0.1099613532423973,292.7533874511719,297.1499938964844,293.1499938964844,0.0061870925128459,-2219.873779296875,299.121826171875,0.5840184688568115,0.050000000745058,0.2278304398059845,291.0966491699219,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7510070800781,291.0937805175781,1.0,0.1651232540607452,1.0,1.0,0.9923161268234252,1.0,-0.7331108450889587,0.3115106225013733,0.421600192785263,0.1313548684120178,0.0,0.0,0.3744990825653076,20.444908142089844,25.0,-23.932004928588867,-5776.54736328125,47.86677932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,305.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.390625,18000.0,0.0,0.0,0.1422075033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187307670712471,0.1873097717761993,-2.1002335870434763e-06,0.0,0.0001443225337425,0.0,0.0,3.804544448852539,0.0,0.0,0.0,0.2052082121372223,4.0,0.0,1.0
285480,292.3690185546875,297.1499938964844,293.1499938964844,0.0138810267671942,-720.362060546875,304.147705078125,0.5845388770103455,0.0514911673963069,0.0457132160663604,292.5379333496094,297.1499938964844,293.1499938964844,0.1182590499520301,-2764.048095703125,304.1197204589844,0.9009597301483154,0.1855080872774124,0.1750700771808624,292.3663330078125,297.1499938964844,293.1499938964844,0.0299104824662208,-826.6192626953125,304.12530517578125,0.6670252680778503,0.0770428851246833,0.0523250363767147,292.411865234375,297.1499938964844,293.1499938964844,0.0647371038794517,-1734.5916748046875,304.1085510253906,0.7724630236625671,0.1178954094648361,0.1099613532423973,292.7533874511719,297.1499938964844,293.1499938964844,0.0061870925128459,-2219.873779296875,299.121826171875,0.5840184688568115,0.050000000745058,0.2278304398059845,291.0966491699219,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7510070800781,291.0937805175781,1.0,0.1651232540607452,1.0,1.0,0.9923161268234252,1.0,-0.7331108450889587,0.3115106225013733,0.421600192785263,0.1313548684120178,0.0,0.0,0.3744990825653076,20.444908142089844,25.0,-23.932004928588867,-5776.54736328125,47.86677932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,305.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.390625,18000.0,0.0,0.0,0.1422075033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187307670712471,0.1873097717761993,-2.1002335870434763e-06,0.0,0.0001443225337425,0.0,0.0,3.804544448852539,0.0,0.0,0.0,0.2052082121372223,4.0,0.0,1.0
285540,292.400390625,297.1499938964844,293.1499938964844,0.0208740439265966,-892.2548828125,304.1366882324219,0.6363491415977478,0.0649781972169876,0.0563703216612339,292.5950012207031,297.1499938964844,293.1499938964844,0.1217336133122444,-2828.646240234375,304.1240234375,0.919930338859558,0.1894318759441375,0.1788559108972549,292.4130554199219,297.1499938964844,293.1499938964844,0.0390357486903667,-945.3715209960938,304.1184387207031,0.7081498503684998,0.0874269977211952,0.0598045662045478,292.4595947265625,297.1499938964844,293.1499938964844,0.072152055799961,-1874.002197265625,304.11004638671875,0.8023748993873596,0.1269135028123855,0.1186209693551063,292.77752685546875,297.1499938964844,293.1499938964844,0.0062526375986635,-2239.967529296875,299.18603515625,0.5918996930122375,0.050000000745058,0.2276352643966674,291.0790405273437,291.1499938964844,270.3533630371094,269.9831848144531,283.24530029296875,292.7751159667969,291.07476806640625,1.0,0.1676895767450332,1.0,1.0,0.9923774600028992,1.0,-0.769577145576477,0.3277190029621124,0.4418581426143646,0.1383252441883087,0.0,0.0,0.3850269615650177,19.73556327819824,25.0,-31.193952560424805,-6034.27734375,51.71138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,305.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.146484375,18000.0,0.0,0.0,0.1423444002866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942822188138961,0.1942843347787857,-2.112697075062897e-06,0.0,0.0001444614608772,0.0,0.0,3.9869384765625,0.0,0.0,0.0,0.2068312466144561,4.0,0.0,1.0
285600,292.400390625,297.1499938964844,293.1499938964844,0.0208740439265966,-892.2548828125,304.1366882324219,0.6363491415977478,0.0649781972169876,0.0563703216612339,292.5950012207031,297.1499938964844,293.1499938964844,0.1217336133122444,-2828.646240234375,304.1240234375,0.919930338859558,0.1894318759441375,0.1788559108972549,292.4130554199219,297.1499938964844,293.1499938964844,0.0390357486903667,-945.3715209960938,304.1184387207031,0.7081498503684998,0.0874269977211952,0.0598045662045478,292.4595947265625,297.1499938964844,293.1499938964844,0.072152055799961,-1874.002197265625,304.11004638671875,0.8023748993873596,0.1269135028123855,0.1186209693551063,292.77752685546875,297.1499938964844,293.1499938964844,0.0062526375986635,-2239.967529296875,299.18603515625,0.5918996930122375,0.050000000745058,0.2276352643966674,291.0790405273437,291.1499938964844,270.3533630371094,269.9831848144531,283.24530029296875,292.7751159667969,291.07476806640625,1.0,0.1676895767450332,1.0,1.0,0.9923774600028992,1.0,-0.769577145576477,0.3277190029621124,0.4418581426143646,0.1383252441883087,0.0,0.0,0.3850269615650177,19.73556327819824,25.0,-31.193952560424805,-6034.27734375,51.71138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,305.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.146484375,18000.0,0.0,0.0,0.1423444002866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942822188138961,0.1942843347787857,-2.112697075062897e-06,0.0,0.0001444614608772,0.0,0.0,3.9869384765625,0.0,0.0,0.0,0.2068312466144561,4.0,0.0,1.0
285660,292.4485778808594,297.1499938964844,293.1499938964844,0.0279324017465114,-1034.395263671875,304.1296081542969,0.6751847863197327,0.0742160156369209,0.0653197094798088,292.6395874023437,297.1499938964844,293.1499938964844,0.1257994771003723,-2904.31787109375,304.1258239746094,0.9390947818756104,0.1944305896759033,0.1832684278488159,292.45880126953125,297.1499938964844,293.1499938964844,0.0474748872220516,-1053.029296875,304.114990234375,0.7391520738601685,0.0968158021569252,0.0665046125650405,292.50469970703125,297.1499938964844,293.1499938964844,0.078949749469757,-2004.8231201171875,304.1120300292969,0.8271489143371582,0.1352568715810775,0.1266410499811172,292.802978515625,297.1499938964844,293.1499938964844,0.0063115134835243,-2258.63427734375,299.2353210449219,0.5982334613800049,0.050000000745058,0.227486178278923,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.8005676269531,291.0509338378906,1.0,0.170502096414566,1.0,1.0,0.9926172494888306,1.0,-0.803101658821106,0.3427118360996246,0.4603898227214813,0.1447125077247619,0.0,0.0,0.3997372388839721,19.253040313720703,25.0,-27.89824485778809,-6308.28271484375,55.706539154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.05859375,18000.0,0.0,0.0,0.142909824848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043844610452652,0.2043865919113159,-2.130635721186991e-06,0.0,0.0001450353011023,0.0,0.0,4.25738525390625,0.0,0.0,0.0,0.2092290371656417,4.0,0.0,1.0
285720,292.4485778808594,297.1499938964844,293.1499938964844,0.0279324017465114,-1034.395263671875,304.1296081542969,0.6751847863197327,0.0742160156369209,0.0653197094798088,292.6395874023437,297.1499938964844,293.1499938964844,0.1257994771003723,-2904.31787109375,304.1258239746094,0.9390947818756104,0.1944305896759033,0.1832684278488159,292.45880126953125,297.1499938964844,293.1499938964844,0.0474748872220516,-1053.029296875,304.114990234375,0.7391520738601685,0.0968158021569252,0.0665046125650405,292.50469970703125,297.1499938964844,293.1499938964844,0.078949749469757,-2004.8231201171875,304.1120300292969,0.8271489143371582,0.1352568715810775,0.1266410499811172,292.802978515625,297.1499938964844,293.1499938964844,0.0063115134835243,-2258.63427734375,299.2353210449219,0.5982334613800049,0.050000000745058,0.227486178278923,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.8005676269531,291.0509338378906,1.0,0.170502096414566,1.0,1.0,0.9926172494888306,1.0,-0.803101658821106,0.3427118360996246,0.4603898227214813,0.1447125077247619,0.0,0.0,0.3997372388839721,19.253040313720703,25.0,-27.89824485778809,-6308.28271484375,55.706539154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.05859375,18000.0,0.0,0.0,0.142909824848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043844610452652,0.2043865919113159,-2.130635721186991e-06,0.0,0.0001450353011023,0.0,0.0,4.25738525390625,0.0,0.0,0.0,0.2092290371656417,4.0,0.0,1.0
285780,292.49786376953125,297.1499938964844,293.1499938964844,0.0351098701357841,-1150.7801513671875,304.1246032714844,0.7064294219017029,0.0819907635450363,0.0725426971912384,292.67730712890625,297.1499938964844,293.1499938964844,0.1301605850458145,-2984.7607421875,304.1266174316406,0.9564165472984314,0.199707344174385,0.1882241517305374,292.5027770996094,297.1499938964844,293.1499938964844,0.0549918450415134,-1150.6102294921875,304.1141967773437,0.7659793496131897,0.1054102480411529,0.0726286098361015,292.5473327636719,297.1499938964844,293.1499938964844,0.0850565880537033,-2123.757080078125,304.1145324707031,0.8480414748191833,0.1429571509361267,0.1340504586696624,292.8291320800781,297.1499938964844,293.1499938964844,0.0063561350107192,-2271.778076171875,299.2801818847656,0.6031327247619629,0.050000000745058,0.2273751199245453,291.04461669921875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8267822265625,291.0443725585937,1.0,0.1734578013420105,1.0,1.0,0.9928569793701172,1.0,-0.8338274359703064,0.356527715921402,0.4772997200489044,0.1505616903305053,0.0,0.0,0.4145354032516479,18.953950881958008,25.0,-11.115134239196776,-6573.39306640625,59.79234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.818359375,18000.0,0.0,0.0,0.1442637294530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160040587186813,0.2160062193870544,-2.155313040930196e-06,0.0,0.0001464093511458,0.0,0.0,4.586070537567139,0.0,0.0,0.0,0.2121644467115402,4.0,0.0,1.0
285840,292.49786376953125,297.1499938964844,293.1499938964844,0.0351098701357841,-1150.7801513671875,304.1246032714844,0.7064294219017029,0.0819907635450363,0.0725426971912384,292.67730712890625,297.1499938964844,293.1499938964844,0.1301605850458145,-2984.7607421875,304.1266174316406,0.9564165472984314,0.199707344174385,0.1882241517305374,292.5027770996094,297.1499938964844,293.1499938964844,0.0549918450415134,-1150.6102294921875,304.1141967773437,0.7659793496131897,0.1054102480411529,0.0726286098361015,292.5473327636719,297.1499938964844,293.1499938964844,0.0850565880537033,-2123.757080078125,304.1145324707031,0.8480414748191833,0.1429571509361267,0.1340504586696624,292.8291320800781,297.1499938964844,293.1499938964844,0.0063561350107192,-2271.778076171875,299.2801818847656,0.6031327247619629,0.050000000745058,0.2273751199245453,291.04461669921875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8267822265625,291.0443725585937,1.0,0.1734578013420105,1.0,1.0,0.9928569793701172,1.0,-0.8338274359703064,0.356527715921402,0.4772997200489044,0.1505616903305053,0.0,0.0,0.4145354032516479,18.953950881958008,25.0,-11.115134239196776,-6573.39306640625,59.79234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.818359375,18000.0,0.0,0.0,0.1442637294530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160040587186813,0.2160062193870544,-2.155313040930196e-06,0.0,0.0001464093511458,0.0,0.0,4.586070537567139,0.0,0.0,0.0,0.2121644467115402,4.0,0.0,1.0
285900,292.52178955078125,297.1499938964844,293.1499938964844,0.0382116176187992,-1202.1263427734375,304.1235656738281,0.7191451787948608,0.0855480507016182,0.0758247375488281,292.6947937011719,297.1499938964844,293.1499938964844,0.1322797238826751,-3023.57568359375,304.12701416015625,0.963790774345398,0.2022584527730941,0.19066022336483,292.52398681640625,297.1499938964844,293.1499938964844,0.0584346391260623,-1196.1624755859375,304.11444091796875,0.7784594893455505,0.1094408854842186,0.0754998549818992,292.5677490234375,297.1499938964844,293.1499938964844,0.0878953114151954,-2179.301025390625,304.1158142089844,0.8576791286468506,0.1465811133384704,0.1375386714935302,292.84234619140625,297.1499938964844,293.1499938964844,0.0063740159384906,-2276.805419921875,299.3002624511719,0.6051080226898193,0.050000000745058,0.2273313105106353,291.0439758300781,291.1499938964844,270.3380432128906,269.9708251953125,283.2274475097656,292.84002685546875,291.0440673828125,1.0,0.1749674379825592,1.0,1.0,0.9929769039154052,1.0,-0.8482701778411865,0.3630425333976745,0.4852276444435119,0.1533186733722686,0.0,0.0,0.4216752052307129,18.86054801940918,25.0,-5.282588958740234,-6695.84033203125,61.862117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.49609375,18000.0,0.0,0.0,0.1452830284833908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218497395515442,0.2218519002199173,-2.1688445031031733e-06,0.0,0.0001474438031436,0.0,0.0,4.758020877838135,0.0,0.0,0.0,0.2137049585580825,4.0,0.0,1.0
285960,292.5451354980469,297.1499938964844,293.1499938964844,0.0412268079817295,-1251.2841796875,304.1228942871094,0.7299544215202332,0.0889192372560501,0.0789322182536125,292.7116394042969,297.1499938964844,293.1499938964844,0.1343291848897934,-3060.955078125,304.1274719238281,0.9702556729316713,0.2047154903411865,0.1930186748504638,292.544677734375,297.1499938964844,293.1499938964844,0.0616897456347942,-1239.801025390625,304.114990234375,0.7901622653007507,0.1133065223693847,0.0782540515065193,292.5875549316406,297.1499938964844,293.1499938964844,0.0906136035919189,-2232.5478515625,304.1170959472656,0.8667777180671692,0.1500632911920547,0.1408914476633072,292.8555908203125,297.1499938964844,293.1499938964844,0.006389470770955,-2281.067138671875,299.3182983398437,0.6067817211151123,0.050000000745058,0.2272945642471313,291.0443420410156,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.8533020019531,291.044677734375,1.0,0.1764873564243316,1.0,1.0,0.9931467175483704,1.0,-0.8621158003807068,0.3692972958087921,0.492818534374237,0.1559695452451706,0.0,0.0,0.4286867678165436,18.80073547363281,25.0,-1.0922033786773682,-6812.4140625,63.94213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,305.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.51953125,18000.0,0.0,0.0,0.1465300470590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277265936136245,0.2277287691831588,-2.182860271204845e-06,0.0,0.0001487093686591,0.0,0.0,4.934849739074707,0.0,0.0,0.0,0.2152847349643707,4.0,0.0,1.0
286020,292.5899658203125,297.1499938964844,293.1499938964844,0.0467784442007541,-1341.9368896484375,304.1227111816406,0.7488478422164917,0.0951468050479888,0.0846721231937408,292.7436828613281,297.1499938964844,293.1499938964844,0.1381787061691284,-3130.740966796875,304.1285705566406,0.980652630329132,0.2093156427145004,0.1974516659975052,292.5845031738281,297.1499938964844,293.1499938964844,0.0676812082529068,-1321.580322265625,304.11669921875,0.8107872009277344,0.1205590739846229,0.0834254994988441,292.62548828125,297.1499938964844,293.1499938964844,0.0957201942801475,-2332.45166015625,304.1195373535156,0.8831877708435059,0.1566158980131149,0.1472053527832031,292.88232421875,297.1499938964844,293.1499938964844,0.0064128190279006,-2287.28759765625,299.3475341796875,0.6092652678489685,0.050000000745058,0.227240651845932,291.0472717285156,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.88006591796875,291.0479431152344,1.0,0.1795296221971511,1.0,1.0,0.9934864044189452,1.0,-0.8880453705787659,0.3810328841209411,0.5070124864578247,0.1609694510698318,0.0,0.0,0.4422122538089752,18.77253150939941,25.0,4.261904716491699,-7029.29345703125,68.10853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,305.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.4375,18000.0,0.0,0.0,0.1496829688549041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395077347755432,0.2395099401473999,-2.2121855636214605e-06,0.0,0.0001519091747468,0.0,0.0,5.301705360412598,0.0,0.0,0.0,0.2185413986444473,4.0,0.0,1.0
286080,292.5899658203125,297.1499938964844,293.1499938964844,0.0467784442007541,-1341.9368896484375,304.1227111816406,0.7488478422164917,0.0951468050479888,0.0846721231937408,292.7436828613281,297.1499938964844,293.1499938964844,0.1381787061691284,-3130.740966796875,304.1285705566406,0.980652630329132,0.2093156427145004,0.1974516659975052,292.5845031738281,297.1499938964844,293.1499938964844,0.0676812082529068,-1321.580322265625,304.11669921875,0.8107872009277344,0.1205590739846229,0.0834254994988441,292.62548828125,297.1499938964844,293.1499938964844,0.0957201942801475,-2332.45166015625,304.1195373535156,0.8831877708435059,0.1566158980131149,0.1472053527832031,292.88232421875,297.1499938964844,293.1499938964844,0.0064128190279006,-2287.28759765625,299.3475341796875,0.6092652678489685,0.050000000745058,0.227240651845932,291.0472717285156,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.88006591796875,291.0479431152344,1.0,0.1795296221971511,1.0,1.0,0.9934864044189452,1.0,-0.8880453705787659,0.3810328841209411,0.5070124864578247,0.1609694510698318,0.0,0.0,0.4422122538089752,18.77253150939941,25.0,4.261904716491699,-7029.29345703125,68.10853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,305.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.4375,18000.0,0.0,0.0,0.1496829688549041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395077347755432,0.2395099401473999,-2.2121855636214605e-06,0.0,0.0001519091747468,0.0,0.0,5.301705360412598,0.0,0.0,0.0,0.2185413986444473,4.0,0.0,1.0
286140,292.6322021484375,297.1499938964844,293.1499938964844,0.0517153851687908,-1423.508056640625,304.12359619140625,0.7652122974395752,0.1007664874196052,0.0898482948541641,292.7737731933594,297.1499938964844,293.1499938964844,0.1416912972927093,-3193.9462890625,304.1298522949219,0.988257110118866,0.2135068923234939,0.20149827003479,292.6223449707031,297.1499938964844,293.1499938964844,0.0730574503540992,-1396.4598388671875,304.11883544921875,0.8268972039222717,0.1272142082452774,0.0881729051470756,292.6612243652344,297.1499938964844,293.1499938964844,0.10043466091156,-2424.1259765625,304.121826171875,0.8971307873725891,0.1626523286104202,0.1530254781246185,292.9088439941406,297.1499938964844,293.1499938964844,0.0064280969090759,-2291.0927734375,299.3687744140625,0.6107305884361267,0.050000000745058,0.2272090166807174,291.05224609375,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.9066772460937,291.0531005859375,1.0,0.1825344264507293,1.0,1.0,0.9938260316848756,1.0,-0.9117599725723268,0.3917836844921112,0.5199762582778931,0.1656008958816528,0.0,0.0,0.4549289345741272,18.84671401977539,25.0,7.182998180389404,-7226.533203125,72.24967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458251953125,305.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.853515625,18000.0,0.0,0.0,0.1536125093698501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511346638202667,0.2511368989944458,-2.242848040623357e-06,0.0,0.0001558971707709,0.0,0.0,5.680920124053955,0.0,0.0,0.0,0.2218743562698364,4.0,0.0,1.0
286200,292.6322021484375,297.1499938964844,293.1499938964844,0.0517153851687908,-1423.508056640625,304.12359619140625,0.7652122974395752,0.1007664874196052,0.0898482948541641,292.7737731933594,297.1499938964844,293.1499938964844,0.1416912972927093,-3193.9462890625,304.1298522949219,0.988257110118866,0.2135068923234939,0.20149827003479,292.6223449707031,297.1499938964844,293.1499938964844,0.0730574503540992,-1396.4598388671875,304.11883544921875,0.8268972039222717,0.1272142082452774,0.0881729051470756,292.6612243652344,297.1499938964844,293.1499938964844,0.10043466091156,-2424.1259765625,304.121826171875,0.8971307873725891,0.1626523286104202,0.1530254781246185,292.9088439941406,297.1499938964844,293.1499938964844,0.0064280969090759,-2291.0927734375,299.3687744140625,0.6107305884361267,0.050000000745058,0.2272090166807174,291.05224609375,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.9066772460937,291.0531005859375,1.0,0.1825344264507293,1.0,1.0,0.9938260316848756,1.0,-0.9117599725723268,0.3917836844921112,0.5199762582778931,0.1656008958816528,0.0,0.0,0.4549289345741272,18.84671401977539,25.0,7.182998180389404,-7226.533203125,72.24967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458251953125,305.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.853515625,18000.0,0.0,0.0,0.1536125093698501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511346638202667,0.2511368989944458,-2.242848040623357e-06,0.0,0.0001558971707709,0.0,0.0,5.680920124053955,0.0,0.0,0.0,0.2218743562698364,4.0,0.0,1.0
286260,292.6717224121094,297.1499938964844,293.1499938964844,0.0561123751103878,-1497.2662353515625,304.1250915527344,0.7792685627937317,0.1058632582426071,0.0945395976305008,292.80194091796875,297.1499938964844,293.1499938964844,0.1448897272348404,-3251.12158203125,304.1312561035156,0.9937933087348938,0.217322751879692,0.2051850706338882,292.65802001953125,297.1499938964844,293.1499938964844,0.0779170468449592,-1465.1766357421875,304.1211242675781,0.8402836322784424,0.1333429217338562,0.0925413593649864,292.6947937011719,297.1499938964844,293.1499938964844,0.1048078089952468,-2508.3564453125,304.1239318847656,0.9090129137039183,0.1682237684726715,0.1583957523107528,292.9344177246094,297.1499938964844,293.1499938964844,0.0064371568150818,-2293.0673828125,299.3837890625,0.6113840341567993,0.050000000745058,0.2271947413682937,291.0585021972656,291.1499938964844,270.3153076171875,269.9500427246094,283.2182312011719,292.9324035644531,291.0594787597656,1.0,0.1854641437530517,1.0,1.0,0.9941827654838562,1.0,-0.933487057685852,0.4016399681568146,0.5318470597267151,0.1699124276638031,0.0,0.0,0.4667214751243591,18.998247146606445,25.0,8.965509414672852,-7407.40283203125,76.33480072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3101501464844,305.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.994140625,18000.0,0.0,0.0,0.158161774277687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624171078205108,0.2624193727970123,-2.274352482345421e-06,0.0,0.0001605141005711,0.0,0.0,6.066312789916992,0.0,0.0,0.0,0.2252157479524612,4.0,0.0,1.0
286320,292.6717224121094,297.1499938964844,293.1499938964844,0.0561123751103878,-1497.2662353515625,304.1250915527344,0.7792685627937317,0.1058632582426071,0.0945395976305008,292.80194091796875,297.1499938964844,293.1499938964844,0.1448897272348404,-3251.12158203125,304.1312561035156,0.9937933087348938,0.217322751879692,0.2051850706338882,292.65802001953125,297.1499938964844,293.1499938964844,0.0779170468449592,-1465.1766357421875,304.1211242675781,0.8402836322784424,0.1333429217338562,0.0925413593649864,292.6947937011719,297.1499938964844,293.1499938964844,0.1048078089952468,-2508.3564453125,304.1239318847656,0.9090129137039183,0.1682237684726715,0.1583957523107528,292.9344177246094,297.1499938964844,293.1499938964844,0.0064371568150818,-2293.0673828125,299.3837890625,0.6113840341567993,0.050000000745058,0.2271947413682937,291.0585021972656,291.1499938964844,270.3153076171875,269.9500427246094,283.2182312011719,292.9324035644531,291.0594787597656,1.0,0.1854641437530517,1.0,1.0,0.9941827654838562,1.0,-0.933487057685852,0.4016399681568146,0.5318470597267151,0.1699124276638031,0.0,0.0,0.4667214751243591,18.998247146606445,25.0,8.965509414672852,-7407.40283203125,76.33480072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3101501464844,305.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.994140625,18000.0,0.0,0.0,0.158161774277687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624171078205108,0.2624193727970123,-2.274352482345421e-06,0.0,0.0001605141005711,0.0,0.0,6.066312789916992,0.0,0.0,0.0,0.2252157479524612,4.0,0.0,1.0
286380,292.70855712890625,297.1499938964844,293.1499938964844,0.0600409470498561,-1564.1959228515625,304.1268310546875,0.7904216647148132,0.1105073094367981,0.0988126695156097,292.8278503417969,297.1499938964844,293.1499938964844,0.1470762193202972,-3289.302490234375,304.13397216796875,0.9961050748825072,0.2208766043186187,0.2076528966426849,292.69146728515625,297.1499938964844,293.1499938964844,0.0823487490415573,-1528.4979248046875,304.12335205078125,0.8510950207710266,0.1390181630849838,0.0965834036469459,292.7261962890625,297.1499938964844,293.1499938964844,0.1088729128241539,-2585.9296875,304.1258239746094,0.9187622666358948,0.1733860075473785,0.1633704304695129,292.9584350585937,297.1499938964844,293.1499938964844,0.0064424546435475,-2293.885986328125,299.39471435546875,0.610821008682251,0.050000000745058,0.227206140756607,291.066162109375,291.1499938964844,270.3094482421875,269.9442443847656,283.2186889648437,292.95660400390625,291.06744384765625,1.0,0.1882717162370681,1.0,1.0,0.9945394992828368,1.0,-0.9524632096290588,0.4102443158626556,0.5422189235687256,0.1737539619207382,0.0,0.0,0.4774041473865509,19.26272773742676,25.0,11.615217208862305,-7571.28955078125,80.24435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1761779785156,305.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.99609375,18000.0,0.0,0.0,0.1631379127502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731463313102722,0.273148626089096,-2.306255964867887e-06,0.0,0.0001655642408877,0.0,0.0,6.450347900390625,0.0,0.0,0.0,0.2284534126520156,4.0,0.0,1.0
