time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70855712890625,297.1499938964844,293.1499938964844,0.0600409470498561,-1564.1959228515625,304.1268310546875,0.7904216647148132,0.1105073094367981,0.0988126695156097,292.8278503417969,297.1499938964844,293.1499938964844,0.1470762193202972,-3289.302490234375,304.13397216796875,0.9961050748825072,0.2208766043186187,0.2076528966426849,292.69146728515625,297.1499938964844,293.1499938964844,0.0823487490415573,-1528.4979248046875,304.12335205078125,0.8510950207710266,0.1390181630849838,0.0965834036469459,292.7261962890625,297.1499938964844,293.1499938964844,0.1088729128241539,-2585.9296875,304.1258239746094,0.9187622666358948,0.1733860075473785,0.1633704304695129,292.9584350585937,297.1499938964844,293.1499938964844,0.0064424546435475,-2293.885986328125,299.39471435546875,0.610821008682251,0.050000000745058,0.227206140756607,291.066162109375,291.1499938964844,270.3094482421875,269.9442443847656,283.2186889648437,292.95660400390625,291.06744384765625,1.0,0.1882717162370681,1.0,1.0,0.9945394992828368,1.0,-0.9524632096290588,0.4102443158626556,0.5422189235687256,0.1737539619207382,0.0,0.0,0.4774041473865509,19.26272773742676,25.0,11.615217208862305,-7571.28955078125,80.24435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1761779785156,305.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.99609375,18000.0,0.0,0.0,0.1631379127502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731463313102722,0.273148626089096,-2.306255964867887e-06,0.0,0.0001655642408877,0.0,0.0,6.450347900390625,0.0,0.0,0.0,0.2284534126520156,4.0,0.0,1.0
286500,292.7259521484375,297.1499938964844,293.1499938964844,0.061848372220993,-1595.3062744140625,304.1277770996094,0.7932735681533813,0.1126836538314819,0.1008184924721717,292.838623046875,297.1499938964844,293.1499938964844,0.1460405141115188,-3295.481689453125,304.138916015625,0.9966571927070618,0.2228391170501709,0.2101306170225143,292.7073059082031,297.1499938964844,293.1499938964844,0.0844228640198707,-1558.26611328125,304.1244201660156,0.8538784980773926,0.1417108625173568,0.0985030233860015,292.7410583496094,297.1499938964844,293.1499938964844,0.1107909604907035,-2622.260986328125,304.1267395019531,0.9204511642456056,0.1758337169885635,0.1657328307628631,292.9696960449219,297.1499938964844,293.1499938964844,0.0064449007622897,-2294.080810546875,299.3997802734375,0.6087854504585266,0.050000000745058,0.227249190211296,291.0719909667969,291.1499938964844,270.3067321777344,269.9414367675781,283.2205505371094,292.9679870605469,291.07391357421875,1.0,0.189569890499115,1.0,1.0,0.9947178363800048,1.0,-0.9585065841674804,0.4129845798015594,0.5455220341682434,0.1749849766492843,0.0,0.0,0.4820336401462555,19.558326721191406,25.0,16.102981567382812,-7637.6279296875,82.2501449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1191711425781,305.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.509765625,18000.0,0.0,0.0,0.1657144278287887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781190276145935,0.2781213521957397,-2.321961346751777e-06,0.0,0.0001681790745351,0.0,0.0,6.635066986083984,0.0,0.0,0.0,0.2299763560295105,4.0,0.0,1.0
286560,292.7427062988281,297.1499938964844,293.1499938964844,0.0635453760623931,-1624.6954345703125,304.12872314453125,0.7976586818695068,0.1147638261318206,0.1027332842350006,292.8478698730469,297.1499938964844,293.1499938964844,0.1466602236032486,-3280.71484375,304.1399841308594,0.9925399422645568,0.2249668091535568,0.207267165184021,292.72265625,297.1499938964844,293.1499938964844,0.0863971039652824,-1586.6473388671875,304.12548828125,0.8583101034164429,0.1443084180355072,0.1003524363040924,292.75543212890625,297.1499938964844,293.1499938964844,0.1126196607947349,-2656.7353515625,304.1276550292969,0.9243444800376892,0.1781918406486511,0.1680062115192413,292.9804382324219,297.1499938964844,293.1499938964844,0.0064447745680809,-2293.36669921875,299.40509033203125,0.6081991195678711,0.050000000745058,0.2272615581750869,291.0800170898437,291.1499938964844,270.3041687011719,269.93878173828125,283.2212219238281,292.97882080078125,291.0821533203125,1.0,0.1908492296934127,1.0,1.0,0.9948933124542236,1.0,-0.9668117165565492,0.4167487621307373,0.5500629544258118,0.1766982972621917,0.0,0.0,0.4859008491039276,19.715335845947266,25.0,19.297882080078125,-7706.80517578125,83.71197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0715026855469,305.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.0625,18000.0,0.0,0.0,0.1683024615049362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282524973154068,0.2825272977352142,-2.3368904749077046e-06,0.0,0.0001708056079223,0.0,0.0,6.8037638664245605,0.0,0.0,0.0,0.2313520163297653,4.0,0.0,1.0
286620,292.7742614746094,297.1499938964844,293.1499938964844,0.066700667142868,-1679.843994140625,304.13055419921875,0.8032231330871582,0.1186777502298355,0.1063378676772117,292.8616943359375,297.1499938964844,293.1499938964844,0.1452828198671341,-3254.78125,304.14556884765625,0.9869068264961244,0.2298107296228408,0.2058042585849762,292.7515869140625,297.1499938964844,293.1499938964844,0.090143121778965,-1640.598388671875,304.1274108886719,0.8640927672386169,0.1492611169815063,0.1038787811994552,292.7825927734375,297.1499938964844,293.1499938964844,0.1161058992147445,-2722.10595703125,304.1292724609375,0.9283953905105592,0.1826783120632171,0.1723329424858093,293.00030517578125,297.1499938964844,293.1499938964844,0.0064450483769178,-2292.135986328125,299.4146423339844,0.6051591038703918,0.050000000745058,0.2273271083831787,291.0961303710937,291.1499938964844,270.2996826171875,269.9338073730469,283.2243347167969,292.99884033203125,291.09814453125,1.0,0.1931905597448349,1.0,1.0,0.995244324207306,1.0,-0.9788702130317688,0.4222106337547302,0.5566595792770386,0.1792082339525222,0.0,0.0,0.4920012354850769,20.19904327392578,25.0,21.55477523803711,-7816.01953125,86.86570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0092468261719,305.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.12890625,18000.0,0.0,0.0,0.1733778119087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896140813827514,0.2896164357662201,-2.362407258260646e-06,0.0,0.0001759564329404,0.0,0.0,7.084141731262207,0.0,0.0,0.0,0.2336141616106033,4.0,0.0,1.0
286680,292.7742614746094,297.1499938964844,293.1499938964844,0.066700667142868,-1679.843994140625,304.13055419921875,0.8032231330871582,0.1186777502298355,0.1063378676772117,292.8616943359375,297.1499938964844,293.1499938964844,0.1452828198671341,-3254.78125,304.14556884765625,0.9869068264961244,0.2298107296228408,0.2058042585849762,292.7515869140625,297.1499938964844,293.1499938964844,0.090143121778965,-1640.598388671875,304.1274108886719,0.8640927672386169,0.1492611169815063,0.1038787811994552,292.7825927734375,297.1499938964844,293.1499938964844,0.1161058992147445,-2722.10595703125,304.1292724609375,0.9283953905105592,0.1826783120632171,0.1723329424858093,293.00030517578125,297.1499938964844,293.1499938964844,0.0064450483769178,-2292.135986328125,299.4146423339844,0.6051591038703918,0.050000000745058,0.2273271083831787,291.0961303710937,291.1499938964844,270.2996826171875,269.9338073730469,283.2243347167969,292.99884033203125,291.09814453125,1.0,0.1931905597448349,1.0,1.0,0.995244324207306,1.0,-0.9788702130317688,0.4222106337547302,0.5566595792770386,0.1792082339525222,0.0,0.0,0.4920012354850769,20.19904327392578,25.0,21.55477523803711,-7816.01953125,86.86570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0092468261719,305.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.12890625,18000.0,0.0,0.0,0.1733778119087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896140813827514,0.2896164357662201,-2.362407258260646e-06,0.0,0.0001759564329404,0.0,0.0,7.084141731262207,0.0,0.0,0.0,0.2336141616106033,4.0,0.0,1.0
286740,292.8034362792969,297.1499938964844,293.1499938964844,0.0695714130997657,-1730.61083984375,304.1322326660156,0.8097850680351257,0.1222804263234138,0.1096494570374488,292.8722229003906,297.1499938964844,293.1499938964844,0.1454108953475952,-3255.214111328125,304.14666748046875,0.985239803791046,0.2349824011325836,0.2059111446142196,292.7784423828125,297.1499938964844,293.1499938964844,0.0936566367745399,-1691.24462890625,304.1290588378906,0.8712650537490845,0.1539090722799301,0.107181578874588,292.80780029296875,297.1499938964844,293.1499938964844,0.1193901225924491,-2783.3359375,304.1307067871094,0.9344006180763244,0.1868729293346405,0.1763704270124435,293.0180358886719,297.1499938964844,293.1499938964844,0.0064438749104738,-2290.72119140625,299.42218017578125,0.6037424802780151,0.050000000745058,0.2273579239845276,291.10968017578125,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.01678466796875,291.1107788085937,1.0,0.1953685581684112,1.0,1.0,0.9955952763557434,1.0,-0.9920734167099,0.4281857013702392,0.5638876557350159,0.1820041090250015,0.0,0.0,0.4964030385017395,20.512327194213867,25.0,16.59847640991211,-7918.71728515625,90.00753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9941101074219,305.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.357421875,18000.0,0.0,0.0,0.1781369000673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948036789894104,0.2948060631752014,-2.381958211117308e-06,0.0,0.0001807863009162,0.0,0.0,7.295807838439941,0.0,0.0,0.0,0.2352982312440872,4.0,0.0,1.0
286800,292.8034362792969,297.1499938964844,293.1499938964844,0.0695714130997657,-1730.61083984375,304.1322326660156,0.8097850680351257,0.1222804263234138,0.1096494570374488,292.8722229003906,297.1499938964844,293.1499938964844,0.1454108953475952,-3255.214111328125,304.14666748046875,0.985239803791046,0.2349824011325836,0.2059111446142196,292.7784423828125,297.1499938964844,293.1499938964844,0.0936566367745399,-1691.24462890625,304.1290588378906,0.8712650537490845,0.1539090722799301,0.107181578874588,292.80780029296875,297.1499938964844,293.1499938964844,0.1193901225924491,-2783.3359375,304.1307067871094,0.9344006180763244,0.1868729293346405,0.1763704270124435,293.0180358886719,297.1499938964844,293.1499938964844,0.0064438749104738,-2290.72119140625,299.42218017578125,0.6037424802780151,0.050000000745058,0.2273579239845276,291.10968017578125,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.01678466796875,291.1107788085937,1.0,0.1953685581684112,1.0,1.0,0.9955952763557434,1.0,-0.9920734167099,0.4281857013702392,0.5638876557350159,0.1820041090250015,0.0,0.0,0.4964030385017395,20.512327194213867,25.0,16.59847640991211,-7918.71728515625,90.00753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9941101074219,305.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.357421875,18000.0,0.0,0.0,0.1781369000673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948036789894104,0.2948060631752014,-2.381958211117308e-06,0.0,0.0001807863009162,0.0,0.0,7.295807838439941,0.0,0.0,0.0,0.2352982312440872,4.0,0.0,1.0
286860,292.8303527832031,297.1499938964844,293.1499938964844,0.0722212865948677,-1778.0072021484375,304.1337280273437,0.8159438371658325,0.1255978196859359,0.1126967743039131,292.8836669921875,297.1499938964844,293.1499938964844,0.146218940615654,-3271.019287109375,304.1463928222656,0.9857730865478516,0.239695593714714,0.2071297615766525,292.80328369140625,297.1499938964844,293.1499938964844,0.0970055684447288,-1739.489501953125,304.1304626464844,0.8785287737846375,0.1582783609628677,0.1102833896875381,292.8311462402344,297.1499938964844,293.1499938964844,0.122535690665245,-2841.755126953125,304.13189697265625,0.9406120777130128,0.1908011734485626,0.1801473796367645,293.0339050292969,297.1499938964844,293.1499938964844,0.0064436779357492,-2290.13525390625,299.42626953125,0.6028835773468018,0.050000000745058,0.2273766100406646,291.11627197265625,291.1499938964844,270.2936706542969,269.9260559082031,283.22833251953125,293.03277587890625,291.1170959472656,1.0,0.1974328458309173,1.0,1.0,0.995916783809662,1.0,-1.0052350759506226,0.4341301918029785,0.5711048245429993,0.1848569810390472,0.0,0.0,0.5004337430000305,20.763317108154297,25.0,10.749238014221191,-8023.4365234375,93.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01983642578125,305.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.458984375,18000.0,0.0,0.0,0.1824624985456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992503643035888,0.2992527484893799,-2.3975555905053625e-06,0.0,0.0001851762499427,0.0,0.0,7.476878643035889,0.0,0.0,0.0,0.2367145866155624,4.0,0.0,1.0
286920,292.8303527832031,297.1499938964844,293.1499938964844,0.0722212865948677,-1778.0072021484375,304.1337280273437,0.8159438371658325,0.1255978196859359,0.1126967743039131,292.8836669921875,297.1499938964844,293.1499938964844,0.146218940615654,-3271.019287109375,304.1463928222656,0.9857730865478516,0.239695593714714,0.2071297615766525,292.80328369140625,297.1499938964844,293.1499938964844,0.0970055684447288,-1739.489501953125,304.1304626464844,0.8785287737846375,0.1582783609628677,0.1102833896875381,292.8311462402344,297.1499938964844,293.1499938964844,0.122535690665245,-2841.755126953125,304.13189697265625,0.9406120777130128,0.1908011734485626,0.1801473796367645,293.0339050292969,297.1499938964844,293.1499938964844,0.0064436779357492,-2290.13525390625,299.42626953125,0.6028835773468018,0.050000000745058,0.2273766100406646,291.11627197265625,291.1499938964844,270.2936706542969,269.9260559082031,283.22833251953125,293.03277587890625,291.1170959472656,1.0,0.1974328458309173,1.0,1.0,0.995916783809662,1.0,-1.0052350759506226,0.4341301918029785,0.5711048245429993,0.1848569810390472,0.0,0.0,0.5004337430000305,20.763317108154297,25.0,10.749238014221191,-8023.4365234375,93.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01983642578125,305.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.458984375,18000.0,0.0,0.0,0.1824624985456466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992503643035888,0.2992527484893799,-2.3975555905053625e-06,0.0,0.0001851762499427,0.0,0.0,7.476878643035889,0.0,0.0,0.0,0.2367145866155624,4.0,0.0,1.0
286980,292.8552551269531,297.1499938964844,293.1499938964844,0.0746285021305084,-1821.395263671875,304.1351318359375,0.8213345408439636,0.1286403983831405,0.1154953464865684,292.8956604003906,297.1499938964844,293.1499938964844,0.1471021473407745,-3286.765625,304.1461181640625,0.9862493276596068,0.2440167963504791,0.208240732550621,292.8263854980469,297.1499938964844,293.1499938964844,0.1001562178134918,-1784.6607666015625,304.1317138671875,0.8852771520614624,0.1623786687850952,0.1131960377097129,292.8528747558594,297.1499938964844,293.1499938964844,0.125485822558403,-2896.228271484375,304.13299560546875,0.946255385875702,0.1944750547409057,0.1836816966533661,293.0481872558594,297.1499938964844,293.1499938964844,0.006442345213145,-2289.212158203125,299.4292297363281,0.6020995378494263,0.050000000745058,0.2273937314748764,291.1229248046875,291.1499938964844,270.2925109863281,269.923583984375,283.23052978515625,293.0472106933594,291.1238098144531,1.0,0.1993833631277084,1.0,1.0,0.9962382316589355,1.0,-1.0176860094070437,0.4397425055503845,0.5779435038566589,0.1876138001680374,0.0,0.0,0.5036047697067261,21.00052261352539,25.0,9.58641242980957,-8126.3896484375,96.17005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0772705078125,305.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.123046875,18000.0,0.0,0.0,0.1863014847040176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030170202255249,0.3030194342136383,-2.4112575829349225e-06,0.0,0.0001890723360702,0.0,0.0,7.633596420288086,0.0,0.0,0.0,0.2379227429628372,4.0,0.0,1.0
287040,292.8552551269531,297.1499938964844,293.1499938964844,0.0746285021305084,-1821.395263671875,304.1351318359375,0.8213345408439636,0.1286403983831405,0.1154953464865684,292.8956604003906,297.1499938964844,293.1499938964844,0.1471021473407745,-3286.765625,304.1461181640625,0.9862493276596068,0.2440167963504791,0.208240732550621,292.8263854980469,297.1499938964844,293.1499938964844,0.1001562178134918,-1784.6607666015625,304.1317138671875,0.8852771520614624,0.1623786687850952,0.1131960377097129,292.8528747558594,297.1499938964844,293.1499938964844,0.125485822558403,-2896.228271484375,304.13299560546875,0.946255385875702,0.1944750547409057,0.1836816966533661,293.0481872558594,297.1499938964844,293.1499938964844,0.006442345213145,-2289.212158203125,299.4292297363281,0.6020995378494263,0.050000000745058,0.2273937314748764,291.1229248046875,291.1499938964844,270.2925109863281,269.923583984375,283.23052978515625,293.0472106933594,291.1238098144531,1.0,0.1993833631277084,1.0,1.0,0.9962382316589355,1.0,-1.0176860094070437,0.4397425055503845,0.5779435038566589,0.1876138001680374,0.0,0.0,0.5036047697067261,21.00052261352539,25.0,9.58641242980957,-8126.3896484375,96.17005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0772705078125,305.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.123046875,18000.0,0.0,0.0,0.1863014847040176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030170202255249,0.3030194342136383,-2.4112575829349225e-06,0.0,0.0001890723360702,0.0,0.0,7.633596420288086,0.0,0.0,0.0,0.2379227429628372,4.0,0.0,1.0
287100,292.8670349121094,297.1499938964844,293.1499938964844,0.0757452845573425,-1841.621826171875,304.13580322265625,0.8237614631652832,0.1300606876611709,0.1168030872941017,292.90167236328125,297.1499938964844,293.1499938964844,0.1475414633750915,-3294.581787109375,304.1460266113281,0.9864826798439026,0.2460571974515915,0.2087930738925933,292.8373107910156,297.1499938964844,293.1499938964844,0.1016600579023361,-1806.1181640625,304.1322937011719,0.8884264230728149,0.1643294394016266,0.1145824193954467,292.8631591796875,297.1499938964844,293.1499938964844,0.1268888264894485,-2922.02880859375,304.133544921875,0.9488308429718018,0.1962185949087143,0.18535977602005,293.0548400878906,297.1499938964844,293.1499938964844,0.0064411852508783,-2288.610595703125,299.4302978515625,0.6017093658447266,0.050000000745058,0.2274022996425628,291.1263122558594,291.1499938964844,270.29248046875,269.9227600097656,283.2318420410156,293.05389404296875,291.1271667480469,1.0,0.2003162205219268,1.0,1.0,0.9963989853858948,1.0,-1.0236070156097412,0.4424074590206146,0.581199586391449,0.1889448910951614,0.0,0.0,0.5048424005508423,21.11648368835449,25.0,9.333178520202637,-8175.27392578125,97.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,305.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.544921875,18000.0,0.0,0.0,0.1880252361297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045391738414764,0.3045415878295898,-2.4170999495254364e-06,0.0,0.0001908217091113,0.0,0.0,7.698301792144775,0.0,0.0,0.0,0.2384199053049087,4.0,0.0,1.0
287160,292.8783874511719,297.1499938964844,293.1499938964844,0.0768074765801429,-1860.9139404296875,304.136474609375,0.8260284662246704,0.1314152479171753,0.1180513501167297,292.9076538085937,297.1499938964844,293.1499938964844,0.1479810625314712,-3302.396240234375,304.1459655761719,0.98671293258667,0.248026043176651,0.2093436270952224,292.8478698730469,297.1499938964844,293.1499938964844,0.10311821103096,-1826.8575439453125,304.13287353515625,0.8914293646812439,0.1662151664495468,0.1159231215715408,292.8730773925781,297.1499938964844,293.1499938964844,0.128246009349823,-2946.925048828125,304.1340637207031,0.9512500762939452,0.1979012191295623,0.1869799047708511,293.0611572265625,297.1499938964844,293.1499938964844,0.0064397384412586,-2287.938232421875,299.4309997558594,0.601320207118988,0.050000000745058,0.2274108678102493,291.1296081542969,291.1499938964844,270.2928161621094,269.9222412109375,283.2333068847656,293.06024169921875,291.13043212890625,1.0,0.2012213915586471,1.0,1.0,0.9965775609016418,1.0,-1.029330134391785,0.4449803829193115,0.5843498110771179,0.1902435719966888,0.0,0.0,0.5058706998825073,21.230697631835938,43.0,9.072285652160645,-8222.2734375,99.06520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1592712402344,305.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.1896139234304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058320879936218,0.3058345019817352,-2.422196757834172e-06,0.0,0.0001924340322148,0.0,0.0,7.753880977630615,0.0,0.0,0.0,0.2388460338115692,4.0,0.0,1.0
287220,292.90020751953125,297.1499938964844,293.1499938964844,0.0789592117071151,-1900.5062255859373,304.1373596191406,0.8130944967269897,0.1338707953691482,0.1204089522361755,292.9362487792969,297.1499938964844,293.1499938964844,0.1684267073869705,-3671.826171875,304.1120910644531,0.9965779185295104,0.2484520375728607,0.2332314401865005,292.8682556152344,297.1499938964844,293.1499938964844,0.1061290651559829,-1869.802490234375,304.133544921875,0.8769588470458984,0.1697372645139694,0.118498757481575,292.8922424316406,297.1499938964844,293.1499938964844,0.1311055123805999,-2999.680419921875,304.13458251953125,0.9321610927581788,0.2010316997766494,0.1900897324085235,293.07342529296875,297.1499938964844,293.1499938964844,0.0064508882351219,-2292.682373046875,299.4230041503906,0.5858896970748901,0.050000000745058,0.2277755886316299,291.1164855957031,291.1499938964844,270.29473876953125,269.9222412109375,283.2267150878906,293.07257080078125,291.1111145019531,1.0,0.2107598185539245,1.0,1.0,0.996934711933136,1.0,-1.0678480863571167,0.4623488783836365,0.6054991483688354,0.1990970224142074,0.0,0.0,0.510553240776062,23.647485733032227,46.0,-32.05054473876953,-8418.8056640625,112.08173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.247314453125,305.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.55859375,18000.0,0.0,0.0,0.1925136595964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090706467628479,0.3090730905532837,-2.431001803415711e-06,0.0,0.0001953768951352,0.0,0.0,7.883016109466553,0.0,0.0,0.0,0.2398524582386016,4.0,0.0,1.0
287280,292.90020751953125,297.1499938964844,293.1499938964844,0.0789592117071151,-1900.5062255859373,304.1373596191406,0.8130944967269897,0.1338707953691482,0.1204089522361755,292.9362487792969,297.1499938964844,293.1499938964844,0.1684267073869705,-3671.826171875,304.1120910644531,0.9965779185295104,0.2484520375728607,0.2332314401865005,292.8682556152344,297.1499938964844,293.1499938964844,0.1061290651559829,-1869.802490234375,304.133544921875,0.8769588470458984,0.1697372645139694,0.118498757481575,292.8922424316406,297.1499938964844,293.1499938964844,0.1311055123805999,-2999.680419921875,304.13458251953125,0.9321610927581788,0.2010316997766494,0.1900897324085235,293.07342529296875,297.1499938964844,293.1499938964844,0.0064508882351219,-2292.682373046875,299.4230041503906,0.5858896970748901,0.050000000745058,0.2277755886316299,291.1164855957031,291.1499938964844,270.29473876953125,269.9222412109375,283.2267150878906,293.07257080078125,291.1111145019531,1.0,0.2107598185539245,1.0,1.0,0.996934711933136,1.0,-1.0678480863571167,0.4623488783836365,0.6054991483688354,0.1990970224142074,0.0,0.0,0.510553240776062,23.647485733032227,46.0,-32.05054473876953,-8418.8056640625,112.08173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.247314453125,305.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.55859375,18000.0,0.0,0.0,0.1925136595964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090706467628479,0.3090730905532837,-2.431001803415711e-06,0.0,0.0001953768951352,0.0,0.0,7.883016109466553,0.0,0.0,0.0,0.2398524582386016,4.0,0.0,1.0
287340,292.9205627441406,297.1499938964844,293.1499938964844,0.0810000970959663,-1938.2803955078125,304.1382141113281,0.7816329598426819,0.1360699981451034,0.122613824903965,292.9786376953125,297.1499938964844,293.1499938964844,0.1692797392606735,-3682.289306640625,304.1240539550781,0.9569969177246094,0.2452193647623062,0.233184739947319,292.8873291015625,297.1499938964844,293.1499938964844,0.1090696528553962,-1911.525634765625,304.1341857910156,0.844728410243988,0.1730067282915115,0.120958998799324,292.9100952148437,297.1499938964844,293.1499938964844,0.1339161396026611,-3051.32470703125,304.1351013183594,0.8923405408859253,0.2039421051740646,0.1930704861879348,293.0853881835937,297.1499938964844,293.1499938964844,0.006481897085905,-2303.630126953125,299.4078369140625,0.555681049823761,0.050000000745058,0.2286379188299179,291.0932006835937,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.0845642089844,291.0968933105469,1.0,0.2193653732538223,1.0,1.0,0.9972919225692748,1.0,-1.078250288963318,0.4669354856014251,0.6113147735595703,0.2017907351255417,0.0,0.0,0.5207904577255249,28.38802719116211,49.0,-0.6011598110198975,-8598.064453125,123.20934295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3039855957031,305.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.421875,18000.0,0.0,0.0,0.1954364031553268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199332356452942,0.31993567943573,-2.458168182783993e-06,0.0,0.0001983430993277,0.0,0.0,8.318264961242676,0.0,0.0,0.0,0.2430080026388168,4.0,0.0,1.0
287400,292.9205627441406,297.1499938964844,293.1499938964844,0.0810000970959663,-1938.2803955078125,304.1382141113281,0.7816329598426819,0.1360699981451034,0.122613824903965,292.9786376953125,297.1499938964844,293.1499938964844,0.1692797392606735,-3682.289306640625,304.1240539550781,0.9569969177246094,0.2452193647623062,0.233184739947319,292.8873291015625,297.1499938964844,293.1499938964844,0.1090696528553962,-1911.525634765625,304.1341857910156,0.844728410243988,0.1730067282915115,0.120958998799324,292.9100952148437,297.1499938964844,293.1499938964844,0.1339161396026611,-3051.32470703125,304.1351013183594,0.8923405408859253,0.2039421051740646,0.1930704861879348,293.0853881835937,297.1499938964844,293.1499938964844,0.006481897085905,-2303.630126953125,299.4078369140625,0.555681049823761,0.050000000745058,0.2286379188299179,291.0932006835937,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.0845642089844,291.0968933105469,1.0,0.2193653732538223,1.0,1.0,0.9972919225692748,1.0,-1.078250288963318,0.4669354856014251,0.6113147735595703,0.2017907351255417,0.0,0.0,0.5207904577255249,28.38802719116211,49.0,-0.6011598110198975,-8598.064453125,123.20934295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3039855957031,305.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.421875,18000.0,0.0,0.0,0.1954364031553268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199332356452942,0.31993567943573,-2.458168182783993e-06,0.0,0.0001983430993277,0.0,0.0,8.318264961242676,0.0,0.0,0.0,0.2430080026388168,4.0,0.0,1.0
287460,292.93994140625,297.1499938964844,293.1499938964844,0.0824440568685531,-1964.3984375,304.1397399902344,0.7596845030784607,0.1379567235708236,0.1245383620262146,293.0021057128906,297.1499938964844,293.1499938964844,0.1684540212154388,-3665.279296875,304.13385009765625,0.920152187347412,0.2447835654020309,0.2324724942445755,292.90557861328125,297.1499938964844,293.1499938964844,0.1113210693001747,-1942.6727294921875,304.1356811523437,0.8233310580253601,0.1759581267833709,0.123199425637722,292.9271240234375,297.1499938964844,293.1499938964844,0.1359424293041229,-3087.472412109375,304.1366882324219,0.8665452599525452,0.2065639346837997,0.1957850009202957,293.096923828125,297.1499938964844,293.1499938964844,0.0064885853789746,-2303.62060546875,299.4092712402344,0.5338519811630249,0.050000000745058,0.2294523119926452,291.1236877441406,291.1499938964844,270.3041381835937,269.9267883300781,283.238525390625,293.0961608886719,291.1257019042969,1.0,0.2272327542304992,1.0,1.0,0.9978187084197998,1.0,-1.0866295099258425,0.4706766307353973,0.6159529089927673,0.2038268446922302,0.0,0.0,0.522065281867981,32.842994689941406,52.0,23.304424285888672,-8686.40625,133.5211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3526611328125,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.1982400715351104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239176869392395,0.32392019033432,-2.483035132172517e-06,0.0,0.0002011884644161,0.0,0.0,8.52506160736084,0.0,0.0,0.0,0.2445460557937622,4.0,0.0,1.0
287520,292.93994140625,297.1499938964844,293.1499938964844,0.0824440568685531,-1964.3984375,304.1397399902344,0.7596845030784607,0.1379567235708236,0.1245383620262146,293.0021057128906,297.1499938964844,293.1499938964844,0.1684540212154388,-3665.279296875,304.13385009765625,0.920152187347412,0.2447835654020309,0.2324724942445755,292.90557861328125,297.1499938964844,293.1499938964844,0.1113210693001747,-1942.6727294921875,304.1356811523437,0.8233310580253601,0.1759581267833709,0.123199425637722,292.9271240234375,297.1499938964844,293.1499938964844,0.1359424293041229,-3087.472412109375,304.1366882324219,0.8665452599525452,0.2065639346837997,0.1957850009202957,293.096923828125,297.1499938964844,293.1499938964844,0.0064885853789746,-2303.62060546875,299.4092712402344,0.5338519811630249,0.050000000745058,0.2294523119926452,291.1236877441406,291.1499938964844,270.3041381835937,269.9267883300781,283.238525390625,293.0961608886719,291.1257019042969,1.0,0.2272327542304992,1.0,1.0,0.9978187084197998,1.0,-1.0866295099258425,0.4706766307353973,0.6159529089927673,0.2038268446922302,0.0,0.0,0.522065281867981,32.842994689941406,52.0,23.304424285888672,-8686.40625,133.5211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3526611328125,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.1982400715351104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239176869392395,0.32392019033432,-2.483035132172517e-06,0.0,0.0002011884644161,0.0,0.0,8.52506160736084,0.0,0.0,0.0,0.2445460557937622,4.0,0.0,1.0
287580,292.95806884765625,297.1499938964844,293.1499938964844,0.083802692592144,-1989.2802734375,304.140869140625,0.7438552975654602,0.1396011114120483,0.1262198686599731,293.0185852050781,297.1499938964844,293.1499938964844,0.1687809377908706,-3669.702392578125,304.1386108398437,0.8948749303817749,0.2451813519001007,0.2328822016716003,292.9228210449219,297.1499938964844,293.1499938964844,0.1135247722268104,-1973.2691650390625,304.13677978515625,0.8070193529129028,0.1786566823720932,0.1252436339855194,292.9432067871094,297.1499938964844,293.1499938964844,0.1379620432853698,-3123.765869140625,304.13775634765625,0.8479345440864563,0.2089485079050064,0.1982512176036834,293.1075744628906,297.1499938964844,293.1499938964844,0.0064981286413967,-2305.899658203125,299.4024658203125,0.5179669857025146,0.050000000745058,0.230217158794403,291.1358337402344,291.1499938964844,270.3119506835937,269.9316711425781,283.2453918457031,293.1069030761719,291.1369323730469,1.0,0.2345207184553146,1.0,1.0,0.9983455538749696,1.0,-1.0954713821411133,0.4746233522891998,0.6208480596542358,0.2059955894947052,0.0,0.0,0.5230600833892822,37.04083251953125,40.0,17.364063262939453,-8752.3447265625,143.63059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4186096191406,305.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.693359375,18000.0,0.0,0.0,0.2006426006555557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254148364067077,0.3254173398017883,-2.49201116275799e-06,0.0,0.0002036267251241,0.0,0.0,8.602432250976562,0.0,0.0,0.0,0.2451398074626922,4.0,0.0,1.0
287640,292.95806884765625,297.1499938964844,293.1499938964844,0.083802692592144,-1989.2802734375,304.140869140625,0.7438552975654602,0.1396011114120483,0.1262198686599731,293.0185852050781,297.1499938964844,293.1499938964844,0.1687809377908706,-3669.702392578125,304.1386108398437,0.8948749303817749,0.2451813519001007,0.2328822016716003,292.9228210449219,297.1499938964844,293.1499938964844,0.1135247722268104,-1973.2691650390625,304.13677978515625,0.8070193529129028,0.1786566823720932,0.1252436339855194,292.9432067871094,297.1499938964844,293.1499938964844,0.1379620432853698,-3123.765869140625,304.13775634765625,0.8479345440864563,0.2089485079050064,0.1982512176036834,293.1075744628906,297.1499938964844,293.1499938964844,0.0064981286413967,-2305.899658203125,299.4024658203125,0.5179669857025146,0.050000000745058,0.230217158794403,291.1358337402344,291.1499938964844,270.3119506835937,269.9316711425781,283.2453918457031,293.1069030761719,291.1369323730469,1.0,0.2345207184553146,1.0,1.0,0.9983455538749696,1.0,-1.0954713821411133,0.4746233522891998,0.6208480596542358,0.2059955894947052,0.0,0.0,0.5230600833892822,37.04083251953125,40.0,17.364063262939453,-8752.3447265625,143.63059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4186096191406,305.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.693359375,18000.0,0.0,0.0,0.2006426006555557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254148364067077,0.3254173398017883,-2.49201116275799e-06,0.0,0.0002036267251241,0.0,0.0,8.602432250976562,0.0,0.0,0.0,0.2451398074626922,4.0,0.0,1.0
287700,292.96661376953125,297.1499938964844,293.1499938964844,0.0843876376748085,-2000.0013427734373,304.1414794921875,0.7423232793807983,0.1403519362211227,0.1269391328096389,293.0256042480469,297.1499938964844,293.1499938964844,0.1690113693475723,-3673.255615234375,304.1402587890625,0.8914876580238342,0.2454672902822494,0.2331609725952148,292.93096923828125,297.1499938964844,293.1499938964844,0.1145333126187324,-1987.2274169921875,304.1373596191406,0.8056836128234863,0.1799300760030746,0.1261685937643051,292.9508361816406,297.1499938964844,293.1499938964844,0.1388798803091049,-3140.21728515625,304.1383056640625,0.8461248874664307,0.2100687623023986,0.199357122182846,293.112548828125,297.1499938964844,293.1499938964844,0.006494756322354,-2304.68994140625,299.39813232421875,0.5156304240226746,0.050000000745058,0.2303470373153686,291.140380859375,291.1499938964844,270.31671142578125,269.9348449707031,283.24920654296875,293.1119079589844,291.14141845703125,1.0,0.2356716394424438,1.0,1.0,0.998608946800232,1.0,-1.0992634296417236,0.4763128459453583,0.622950553894043,0.2069349735975265,0.0,0.0,0.5232439041137695,37.78395080566406,40.0,15.16819953918457,-8781.13671875,146.03656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4571838378906,306.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.2016816139221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258591890335083,0.3258616924285888,-2.4946152734628413e-06,0.0,0.0002046812005573,0.0,0.0,8.625296592712402,0.0,0.0,0.0,0.24530890583992,4.0,0.0,1.0
287760,292.97479248046875,297.1499938964844,293.1499938964844,0.0849136263132095,-2009.6380615234373,304.1420593261719,0.7446557879447937,0.141070544719696,0.12758868932724,293.0320739746094,297.1499938964844,293.1499938964844,0.1692253798246383,-3676.5859375,304.1416320800781,0.8933290839195251,0.2457690834999084,0.2334278970956802,292.9388122558594,297.1499938964844,293.1499938964844,0.1154798716306686,-2000.2967529296875,304.137939453125,0.8088672757148743,0.1811664253473281,0.1270362585783004,292.9581604003906,297.1499938964844,293.1499938964844,0.1397343426942825,-3155.498291015625,304.1388854980469,0.8488442301750183,0.211153358221054,0.200387105345726,293.11724853515625,297.1499938964844,293.1499938964844,0.0064853085204958,-2301.659423828125,299.39361572265625,0.5165548324584961,0.050000000745058,0.230294868350029,291.144775390625,291.1499938964844,270.32208251953125,269.9385070800781,283.25323486328125,293.1166381835937,291.145751953125,1.0,0.2355465739965438,1.0,1.0,0.9988099336624146,1.0,-1.10257887840271,0.4777913987636566,0.624787449836731,0.2077576667070388,0.0,0.0,0.5231516361236572,37.54935073852539,28.0,13.65757942199707,-8805.7724609375,146.49354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4991149902344,306.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.2026058882474899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260087668895721,0.3260112702846527,-2.496186880307505e-06,0.0,0.0002056192315649,0.0,0.0,8.635054588317871,0.0,0.0,0.0,0.2453825771808624,4.0,0.0,1.0
287820,292.9900207519531,297.1499938964844,293.1499938964844,0.0858345925807952,-2026.5184326171875,304.1431884765625,0.7587926983833313,0.1424188017845153,0.1287254244089126,293.0438842773437,297.1499938964844,293.1499938964844,0.1695878803730011,-3682.261474609375,304.143798828125,0.9095460176467896,0.2463632225990295,0.2338876277208328,292.9534912109375,297.1499938964844,293.1499938964844,0.1172355264425277,-2024.478515625,304.1390075683594,0.8250096440315247,0.183539479970932,0.1286370903253555,292.9718933105469,297.1499938964844,293.1499938964844,0.1413047015666961,-3183.529296875,304.13995361328125,0.865372896194458,0.2132281363010406,0.2022696137428283,293.1258544921875,297.1499938964844,293.1499938964844,0.0064535117708146,-2291.79150390625,299.38397216796875,0.5262976884841919,0.050000000745058,0.2297922968864441,291.1523742675781,291.1499938964844,270.334716796875,269.94744873046875,283.2619934082031,293.12530517578125,291.1531066894531,1.0,0.2320583462715149,1.0,1.0,0.999211847782135,1.0,-1.1080734729766846,0.480239599943161,0.6278338432312012,0.2091250568628311,0.0,0.0,0.5223080515861511,34.93963623046875,25.0,10.763401985168455,-8843.6298828125,143.0671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921936035156,306.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.2040959149599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254655301570892,0.3254680335521698,-2.496177557986812e-06,0.0,0.0002071314083877,0.0,0.0,8.616454124450684,0.0,0.0,0.0,0.2452559918165207,4.0,0.0,1.0
287880,292.9900207519531,297.1499938964844,293.1499938964844,0.0858345925807952,-2026.5184326171875,304.1431884765625,0.7587926983833313,0.1424188017845153,0.1287254244089126,293.0438842773437,297.1499938964844,293.1499938964844,0.1695878803730011,-3682.261474609375,304.143798828125,0.9095460176467896,0.2463632225990295,0.2338876277208328,292.9534912109375,297.1499938964844,293.1499938964844,0.1172355264425277,-2024.478515625,304.1390075683594,0.8250096440315247,0.183539479970932,0.1286370903253555,292.9718933105469,297.1499938964844,293.1499938964844,0.1413047015666961,-3183.529296875,304.13995361328125,0.865372896194458,0.2132281363010406,0.2022696137428283,293.1258544921875,297.1499938964844,293.1499938964844,0.0064535117708146,-2291.79150390625,299.38397216796875,0.5262976884841919,0.050000000745058,0.2297922968864441,291.1523742675781,291.1499938964844,270.334716796875,269.94744873046875,283.2619934082031,293.12530517578125,291.1531066894531,1.0,0.2320583462715149,1.0,1.0,0.999211847782135,1.0,-1.1080734729766846,0.480239599943161,0.6278338432312012,0.2091250568628311,0.0,0.0,0.5223080515861511,34.93963623046875,25.0,10.763401985168455,-8843.6298828125,143.0671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921936035156,306.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.2040959149599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254655301570892,0.3254680335521698,-2.496177557986812e-06,0.0,0.0002071314083877,0.0,0.0,8.616454124450684,0.0,0.0,0.0,0.2452559918165207,4.0,0.0,1.0
287940,293.00396728515625,297.1499938964844,293.1499938964844,0.0866721868515014,-2041.922607421875,304.14404296875,0.7758263945579529,0.143644317984581,0.1297484785318374,293.05450439453125,297.1499938964844,293.1499938964844,0.1699193716049194,-3687.588623046875,304.1452941894531,0.930849015712738,0.2468949556350708,0.2342953085899353,292.9670104980469,297.1499938964844,293.1499938964844,0.1189023181796073,-2047.4046630859373,304.139892578125,0.8433016538619995,0.1857724040746688,0.1301385015249252,292.98455810546875,297.1499938964844,293.1499938964844,0.1427913904190063,-3210.06689453125,304.1408386230469,0.8852515816688538,0.2151725441217422,0.20402592420578,293.1334533691406,297.1499938964844,293.1499938964844,0.0064213266596198,-2281.9697265625,299.37322998046875,0.5384894609451294,0.050000000745058,0.2292595952749252,291.1576538085937,291.1499938964844,270.3500061035156,269.95867919921875,283.271484375,293.1329650878906,291.1580810546875,1.0,0.2285781949758529,1.0,1.0,0.9996137619018556,1.0,-1.1130614280700684,0.4824631512165069,0.6305983066558838,0.2103647738695144,0.0,0.0,0.520899772644043,32.16271209716797,25.0,7.229361534118652,-8872.39453125,139.15208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69451904296875,306.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.2051009684801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241121172904968,0.324114590883255,-2.4926891910581617e-06,0.0,0.0002081514103338,0.0,0.0,8.560023307800293,0.0,0.0,0.0,0.244854599237442,4.0,0.0,1.0
288000,293.00396728515625,297.1499938964844,293.1499938964844,0.0866721868515014,-2041.922607421875,304.14404296875,0.7758263945579529,0.143644317984581,0.1297484785318374,293.05450439453125,297.1499938964844,293.1499938964844,0.1699193716049194,-3687.588623046875,304.1452941894531,0.930849015712738,0.2468949556350708,0.2342953085899353,292.9670104980469,297.1499938964844,293.1499938964844,0.1189023181796073,-2047.4046630859373,304.139892578125,0.8433016538619995,0.1857724040746688,0.1301385015249252,292.98455810546875,297.1499938964844,293.1499938964844,0.1427913904190063,-3210.06689453125,304.1408386230469,0.8852515816688538,0.2151725441217422,0.20402592420578,293.1334533691406,297.1499938964844,293.1499938964844,0.0064213266596198,-2281.9697265625,299.37322998046875,0.5384894609451294,0.050000000745058,0.2292595952749252,291.1576538085937,291.1499938964844,270.3500061035156,269.95867919921875,283.271484375,293.1329650878906,291.1580810546875,1.0,0.2285781949758529,1.0,1.0,0.9996137619018556,1.0,-1.1130614280700684,0.4824631512165069,0.6305983066558838,0.2103647738695144,0.0,0.0,0.520899772644043,32.16271209716797,25.0,7.229361534118652,-8872.39453125,139.15208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69451904296875,306.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.2051009684801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241121172904968,0.324114590883255,-2.4926891910581617e-06,0.0,0.0002081514103338,0.0,0.0,8.560023307800293,0.0,0.0,0.0,0.244854599237442,4.0,0.0,1.0
288060,293.017578125,297.1499938964844,293.1499938964844,0.0873790383338928,-2054.94189453125,304.1448669433594,0.790346086025238,0.1445812433958053,0.1305966675281524,293.0650634765625,297.1499938964844,293.1499938964844,0.1701486557722091,-3691.2529296875,304.146484375,0.9483986496925354,0.2471740841865539,0.2345590740442276,292.98046875,297.1499938964844,293.1499938964844,0.1204199939966201,-2068.232421875,304.1407470703125,0.8592637181282043,0.1876802593469619,0.1314830929040908,292.9971923828125,297.1499938964844,293.1499938964844,0.1441346555948257,-3234.01025390625,304.14166259765625,0.9022316336631776,0.2168021649122238,0.205580398440361,293.14117431640625,297.1499938964844,293.1499938964844,0.0063910316675901,-2272.971923828125,299.358642578125,0.5488678216934204,0.050000000745058,0.2288688272237777,291.16046142578125,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.140625,291.1607360839844,1.0,0.2261039465665817,0.999767541885376,0.999767541885376,0.9997682571411132,1.0,-1.117407202720642,0.484400600194931,0.6330065727233887,0.2114512771368026,0.0,0.0,0.5193023681640625,30.135129928588867,25.0,4.391470909118652,-8895.15625,136.45510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,306.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0859375,18000.0,0.0,0.0,0.205649584531784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224070072174072,0.3224094808101654,-2.4872140329534886e-06,0.0,0.0002087081957142,0.0,0.0,8.486078262329102,0.0,0.0,0.0,0.2443213313817978,4.0,0.0,1.0
288120,293.017578125,297.1499938964844,293.1499938964844,0.0873790383338928,-2054.94189453125,304.1448669433594,0.790346086025238,0.1445812433958053,0.1305966675281524,293.0650634765625,297.1499938964844,293.1499938964844,0.1701486557722091,-3691.2529296875,304.146484375,0.9483986496925354,0.2471740841865539,0.2345590740442276,292.98046875,297.1499938964844,293.1499938964844,0.1204199939966201,-2068.232421875,304.1407470703125,0.8592637181282043,0.1876802593469619,0.1314830929040908,292.9971923828125,297.1499938964844,293.1499938964844,0.1441346555948257,-3234.01025390625,304.14166259765625,0.9022316336631776,0.2168021649122238,0.205580398440361,293.14117431640625,297.1499938964844,293.1499938964844,0.0063910316675901,-2272.971923828125,299.358642578125,0.5488678216934204,0.050000000745058,0.2288688272237777,291.16046142578125,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.140625,291.1607360839844,1.0,0.2261039465665817,0.999767541885376,0.999767541885376,0.9997682571411132,1.0,-1.117407202720642,0.484400600194931,0.6330065727233887,0.2114512771368026,0.0,0.0,0.5193023681640625,30.135129928588867,25.0,4.391470909118652,-8895.15625,136.45510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,306.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0859375,18000.0,0.0,0.0,0.205649584531784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224070072174072,0.3224094808101654,-2.4872140329534886e-06,0.0,0.0002087081957142,0.0,0.0,8.486078262329102,0.0,0.0,0.0,0.2443213313817978,4.0,0.0,1.0
