time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0310974121094,297.1499938964844,293.1499938964844,0.0878456830978393,-2063.482666015625,304.1457824707031,0.8015417456626892,0.1451979130506515,0.1311582624912262,293.0758361816406,297.1499938964844,293.1499938964844,0.1701206564903259,-3690.458740234375,304.147705078125,0.9609687328338624,0.2471439093351364,0.2345372289419174,292.994140625,297.1499938964844,293.1499938964844,0.121645450592041,-2084.95751953125,304.14178466796875,0.8722090125083923,0.1892035901546478,0.1325642168521881,293.0101318359375,297.1499938964844,293.1499938964844,0.1451796442270279,-3252.51513671875,304.1427001953125,0.9163647294044496,0.2180531173944473,0.2067846357822418,293.1497802734375,297.1499938964844,293.1499938964844,0.0063597536645829,-2263.77490234375,299.3388366699219,0.5570223927497864,0.050000000745058,0.2285929471254348,291.1630859375,291.1499938964844,270.3844299316406,269.9843444824219,283.2934875488281,293.149169921875,291.16339111328125,1.0,0.2243157029151916,0.999535083770752,0.999535083770752,0.9999227523803712,1.0,-1.1204674243927002,0.4857614040374756,0.6347060203552246,0.2122181802988052,0.0,0.0,0.5173853635787964,28.70380210876465,25.0,3.792901754379273,-8908.822265625,134.53550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.2057868540287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204080462455749,0.3204105198383331,-2.4806922738207504e-06,0.0,0.0002088475011987,0.0,0.0,8.399565696716309,0.0,0.0,0.0,0.2436915338039398,4.0,0.0,1.0
288240,293.0310974121094,297.1499938964844,293.1499938964844,0.0878456830978393,-2063.482666015625,304.1457824707031,0.8015417456626892,0.1451979130506515,0.1311582624912262,293.0758361816406,297.1499938964844,293.1499938964844,0.1701206564903259,-3690.458740234375,304.147705078125,0.9609687328338624,0.2471439093351364,0.2345372289419174,292.994140625,297.1499938964844,293.1499938964844,0.121645450592041,-2084.95751953125,304.14178466796875,0.8722090125083923,0.1892035901546478,0.1325642168521881,293.0101318359375,297.1499938964844,293.1499938964844,0.1451796442270279,-3252.51513671875,304.1427001953125,0.9163647294044496,0.2180531173944473,0.2067846357822418,293.1497802734375,297.1499938964844,293.1499938964844,0.0063597536645829,-2263.77490234375,299.3388366699219,0.5570223927497864,0.050000000745058,0.2285929471254348,291.1630859375,291.1499938964844,270.3844299316406,269.9843444824219,283.2934875488281,293.149169921875,291.16339111328125,1.0,0.2243157029151916,0.999535083770752,0.999535083770752,0.9999227523803712,1.0,-1.1204674243927002,0.4857614040374756,0.6347060203552246,0.2122181802988052,0.0,0.0,0.5173853635787964,28.70380210876465,25.0,3.792901754379273,-8908.822265625,134.53550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.2057868540287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204080462455749,0.3204105198383331,-2.4806922738207504e-06,0.0,0.0002088475011987,0.0,0.0,8.399565696716309,0.0,0.0,0.0,0.2436915338039398,4.0,0.0,1.0
288300,293.0376281738281,297.1499938964844,293.1499938964844,0.0880131274461746,-2066.529541015625,304.146240234375,0.8060808181762695,0.1454199403524398,0.1313609778881073,293.08111572265625,297.1499938964844,293.1499938964844,0.1700341254472732,-3688.815673828125,304.1482849121094,0.9657644629478456,0.2470456957817077,0.2344469130039215,293.0008850097656,297.1499938964844,293.1499938964844,0.1221699938178062,-2092.092041015625,304.142333984375,0.8776656985282898,0.1898534744977951,0.1330261826515197,293.0165100097656,297.1499938964844,293.1499938964844,0.1456126421689987,-3260.150146484375,304.14324951171875,0.922528088092804,0.2185701429843902,0.2072830200195312,293.154296875,297.1499938964844,293.1499938964844,0.0063435644842684,-2259.039794921875,299.3272399902344,0.5603770613670349,0.050000000745058,0.2284861505031585,291.16436767578125,291.1499938964844,270.3933410644531,269.9909973144531,283.2995910644531,293.1536865234375,291.1646423339844,1.0,0.2236170917749405,0.9994189143180848,0.9994189143180848,1.0,1.0,-1.1216270923614502,0.4862756729125976,0.6353513598442078,0.2125088423490524,0.0,0.0,0.5162968635559082,28.149463653564453,25.0,3.512328624725342,-8911.84765625,133.7823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.048828125,18000.0,0.0,0.0,0.2057147026062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192590475082397,0.3192615211009979,-2.4769653919065604e-06,0.0,0.0002087742759613,0.0,0.0,8.350135803222656,0.0,0.0,0.0,0.2433310151100158,4.0,0.0,1.0
288360,293.04400634765625,297.1499938964844,293.1499938964844,0.0881451740860939,-2068.9228515625,304.1466979980469,0.809917151927948,0.1455921977758407,0.1315202414989471,293.0863037109375,297.1499938964844,293.1499938964844,0.1699106395244598,-3686.54541015625,304.1488037109375,0.9697400331497192,0.2469009011983871,0.2343135774135589,293.0075378417969,297.1499938964844,293.1499938964844,0.122645266354084,-2098.54638671875,304.1428527832031,0.8824906349182129,0.1904375553131103,0.1334428638219833,293.0227966308594,297.1499938964844,293.1499938964844,0.1459969133138656,-3266.9130859375,304.1437683105469,0.927969455718994,0.2190244793891906,0.2077227979898452,293.1589050292969,297.1499938964844,293.1499938964844,0.0063269934616982,-2254.220458984375,299.31451416015625,0.5632975101470947,0.050000000745058,0.2283960431814193,291.1654663085937,291.1499938964844,270.40240478515625,269.99774169921875,283.30584716796875,293.1582946777344,291.1656799316406,1.0,0.2230224609375,0.9992297887802124,0.9992297887802124,1.0,1.0,-1.1225781440734863,0.4866970479488373,0.6358810663223267,0.2127479612827301,0.0,0.0,0.5151561498641968,27.68138885498047,25.0,3.0837767124176025,-8912.6318359375,133.13768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,306.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.251953125,18000.0,0.0,0.0,0.2055556923151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180344402790069,0.3180369138717651,-2.472935193509329e-06,0.0,0.0002086128952214,0.0,0.0,8.29747200012207,0.0,0.0,0.0,0.2429459393024444,4.0,0.0,1.0
288420,293.0561828613281,297.1499938964844,293.1499938964844,0.088314339518547,-2071.9599609375,304.14752197265625,0.8157879710197449,0.1458025276660919,0.1317216455936432,293.0962829589844,297.1499938964844,293.1499938964844,0.1695675104856491,-3680.3759765625,304.1497802734375,0.97567480802536,0.2464877814054489,0.2339336276054382,293.0204467773437,297.1499938964844,293.1499938964844,0.123461902141571,-2109.614501953125,304.14385986328125,0.8904128670692444,0.19142647087574,0.1341530829668045,293.0350341796875,297.1499938964844,293.1499938964844,0.1466351747512817,-3278.116943359375,304.144775390625,0.9367603659629822,0.2197642624378204,0.2084452360868454,293.1683044433594,297.1499938964844,293.1499938964844,0.0062927505932748,-2244.32958984375,299.2859802246094,0.5679906606674194,0.050000000745058,0.2282564043998718,291.1669921875,291.1499938964844,270.4208374023437,270.01153564453125,283.3188171386719,293.1676940917969,291.1671142578125,1.0,0.2220792472362518,0.9988516569137572,0.9988516569137572,1.0,1.0,-1.1239161491394043,0.487286627292633,0.6366294622421265,0.2130848616361618,0.0,0.0,0.5127829313278198,26.95429229736328,25.0,2.066303968429565,-8908.458984375,132.09762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,306.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.74609375,18000.0,0.0,0.0,0.2050046324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154513537883758,0.315453827381134,-2.464260433043819e-06,0.0,0.0002080536505673,0.0,0.0,8.1865234375,0.0,0.0,0.0,0.2421301156282425,4.0,0.0,1.0
288480,293.0561828613281,297.1499938964844,293.1499938964844,0.088314339518547,-2071.9599609375,304.14752197265625,0.8157879710197449,0.1458025276660919,0.1317216455936432,293.0962829589844,297.1499938964844,293.1499938964844,0.1695675104856491,-3680.3759765625,304.1497802734375,0.97567480802536,0.2464877814054489,0.2339336276054382,293.0204467773437,297.1499938964844,293.1499938964844,0.123461902141571,-2109.614501953125,304.14385986328125,0.8904128670692444,0.19142647087574,0.1341530829668045,293.0350341796875,297.1499938964844,293.1499938964844,0.1466351747512817,-3278.116943359375,304.144775390625,0.9367603659629822,0.2197642624378204,0.2084452360868454,293.1683044433594,297.1499938964844,293.1499938964844,0.0062927505932748,-2244.32958984375,299.2859802246094,0.5679906606674194,0.050000000745058,0.2282564043998718,291.1669921875,291.1499938964844,270.4208374023437,270.01153564453125,283.3188171386719,293.1676940917969,291.1671142578125,1.0,0.2220792472362518,0.9988516569137572,0.9988516569137572,1.0,1.0,-1.1239161491394043,0.487286627292633,0.6366294622421265,0.2130848616361618,0.0,0.0,0.5127829313278198,26.95429229736328,25.0,2.066303968429565,-8908.458984375,132.09762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,306.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.74609375,18000.0,0.0,0.0,0.2050046324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154513537883758,0.315453827381134,-2.464260433043819e-06,0.0,0.0002080536505673,0.0,0.0,8.1865234375,0.0,0.0,0.0,0.2421301156282425,4.0,0.0,1.0
288540,293.0676574707031,297.1499938964844,293.1499938964844,0.0883691161870956,-2072.888427734375,304.14825439453125,0.8197795152664185,0.1458516269922256,0.1317821443080902,293.1057434082031,297.1499938964844,293.1499938964844,0.1691096276044845,-3672.259033203125,304.1506042480469,0.9794833660125732,0.2459266483783722,0.2334185391664505,293.0328369140625,297.1499938964844,293.1499938964844,0.124114915728569,-2118.44189453125,304.14483642578125,0.8962925672531128,0.19219771027565,0.1347136944532394,293.0467529296875,297.1499938964844,293.1499938964844,0.1471155881881714,-3286.515625,304.1457214355469,0.943071186542511,0.2203001677989959,0.2089783549308776,293.1777648925781,297.1499938964844,293.1499938964844,0.0062569598667323,-2234.056396484375,299.253662109375,0.5713772773742676,0.050000000745058,0.2281593233346939,291.167724609375,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1771545410156,291.16778564453125,1.0,0.2213814556598663,0.9984735250473022,0.9984735250473022,1.0,1.0,-1.1245670318603516,0.4875676333904266,0.6369993686676025,0.2132495492696762,0.0,0.0,0.5103613138198853,26.44511032104492,25.0,1.0602446794509888,-8897.5810546875,131.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,306.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.28515625,18000.0,0.0,0.0,0.2041891515254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127875030040741,0.3127899765968323,-2.455174353599432e-06,0.0,0.0002072260394925,0.0,0.0,8.072614669799805,0.0,0.0,0.0,0.2412862479686737,4.0,0.0,1.0
288600,293.0676574707031,297.1499938964844,293.1499938964844,0.0883691161870956,-2072.888427734375,304.14825439453125,0.8197795152664185,0.1458516269922256,0.1317821443080902,293.1057434082031,297.1499938964844,293.1499938964844,0.1691096276044845,-3672.259033203125,304.1506042480469,0.9794833660125732,0.2459266483783722,0.2334185391664505,293.0328369140625,297.1499938964844,293.1499938964844,0.124114915728569,-2118.44189453125,304.14483642578125,0.8962925672531128,0.19219771027565,0.1347136944532394,293.0467529296875,297.1499938964844,293.1499938964844,0.1471155881881714,-3286.515625,304.1457214355469,0.943071186542511,0.2203001677989959,0.2089783549308776,293.1777648925781,297.1499938964844,293.1499938964844,0.0062569598667323,-2234.056396484375,299.253662109375,0.5713772773742676,0.050000000745058,0.2281593233346939,291.167724609375,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1771545410156,291.16778564453125,1.0,0.2213814556598663,0.9984735250473022,0.9984735250473022,1.0,1.0,-1.1245670318603516,0.4875676333904266,0.6369993686676025,0.2132495492696762,0.0,0.0,0.5103613138198853,26.44511032104492,25.0,1.0602446794509888,-8897.5810546875,131.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,306.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.28515625,18000.0,0.0,0.0,0.2041891515254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127875030040741,0.3127899765968323,-2.455174353599432e-06,0.0,0.0002072260394925,0.0,0.0,8.072614669799805,0.0,0.0,0.0,0.2412862479686737,4.0,0.0,1.0
288660,293.07843017578125,297.1499938964844,293.1499938964844,0.0883207991719245,-2071.9150390625,304.1488952636719,0.8223098516464233,0.1457569599151611,0.1317162811756134,293.1147155761719,297.1499938964844,293.1499938964844,0.1685474067926406,-3662.363525390625,304.1513366699219,0.9816933274269104,0.2452321797609329,0.2327812761068344,293.04461669921875,297.1499938964844,293.1499938964844,0.1246182098984718,-2125.225341796875,304.1457214355469,0.9004612565040588,0.1927722692489624,0.1351386457681656,293.05792236328125,297.1499938964844,293.1499938964844,0.1474518179893493,-3292.357421875,304.1465759277344,0.9473652243614196,0.2206519991159439,0.2093401700258255,293.18719482421875,297.1499938964844,293.1499938964844,0.0062195565551519,-2223.353271484375,299.2179870605469,0.5737149119377136,0.050000000745058,0.2280940115451812,291.1678771972656,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.18658447265625,291.1678466796875,1.0,0.2208508551120758,0.9981175065040588,0.9981175065040588,1.0,1.0,-1.124589204788208,0.4875666201114654,0.6370226144790649,0.213257297873497,0.0,0.0,0.507964551448822,26.096981048583984,25.0,0.218830868601799,-8880.97265625,130.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,306.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.2031673640012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101363778114319,0.3101388216018677,-2.4460582608298864e-06,0.0,0.0002061890409095,0.0,0.0,7.959959506988525,0.0,0.0,0.0,0.2404455542564392,4.0,0.0,1.0
288720,293.07843017578125,297.1499938964844,293.1499938964844,0.0883207991719245,-2071.9150390625,304.1488952636719,0.8223098516464233,0.1457569599151611,0.1317162811756134,293.1147155761719,297.1499938964844,293.1499938964844,0.1685474067926406,-3662.363525390625,304.1513366699219,0.9816933274269104,0.2452321797609329,0.2327812761068344,293.04461669921875,297.1499938964844,293.1499938964844,0.1246182098984718,-2125.225341796875,304.1457214355469,0.9004612565040588,0.1927722692489624,0.1351386457681656,293.05792236328125,297.1499938964844,293.1499938964844,0.1474518179893493,-3292.357421875,304.1465759277344,0.9473652243614196,0.2206519991159439,0.2093401700258255,293.18719482421875,297.1499938964844,293.1499938964844,0.0062195565551519,-2223.353271484375,299.2179870605469,0.5737149119377136,0.050000000745058,0.2280940115451812,291.1678771972656,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.18658447265625,291.1678466796875,1.0,0.2208508551120758,0.9981175065040588,0.9981175065040588,1.0,1.0,-1.124589204788208,0.4875666201114654,0.6370226144790649,0.213257297873497,0.0,0.0,0.507964551448822,26.096981048583984,25.0,0.218830868601799,-8880.97265625,130.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,306.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.2031673640012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101363778114319,0.3101388216018677,-2.4460582608298864e-06,0.0,0.0002061890409095,0.0,0.0,7.959959506988525,0.0,0.0,0.0,0.2404455542564392,4.0,0.0,1.0
288780,293.0884704589844,297.1499938964844,293.1499938964844,0.0881770551204681,-2069.1796875,304.1495056152344,0.8236649632453918,0.1455315053462982,0.1315347701311111,293.1231384277344,297.1499938964844,293.1499938964844,0.1678864061832428,-3650.772705078125,304.1520080566406,0.9826741218566896,0.2444143146276474,0.2320301979780197,293.05584716796875,297.1499938964844,293.1499938964844,0.1249809116125106,-2130.092529296875,304.14654541015625,0.9032126665115356,0.1931653767824173,0.1354379802942276,293.0685119628906,297.1499938964844,293.1499938964844,0.1476521790027618,-3295.78955078125,304.1473693847656,0.9500489830970764,0.2208336293697357,0.2095429748296737,293.1965026855469,297.1499938964844,293.1499938964844,0.0061804414726793,-2212.162109375,299.1792297363281,0.5752187371253967,0.050000000745058,0.2280526906251907,291.1675720214844,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1958923339844,291.16754150390625,1.0,0.2204307168722152,0.9977614879608154,0.9977614879608154,1.0,1.0,-1.124023199081421,0.4873011112213135,0.6367220878601074,0.2131182700395584,0.0,0.0,0.5056367516517639,25.869091033935547,28.0,-0.374573141336441,-8859.337890625,130.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,306.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.2019944190979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075593709945678,0.3075618147850036,-2.437176135572372e-06,0.0,0.00020499866514,0.0,0.0,7.85127067565918,0.0,0.0,0.0,0.2396286875009536,4.0,0.0,1.0
288840,293.0884704589844,297.1499938964844,293.1499938964844,0.0881770551204681,-2069.1796875,304.1495056152344,0.8236649632453918,0.1455315053462982,0.1315347701311111,293.1231384277344,297.1499938964844,293.1499938964844,0.1678864061832428,-3650.772705078125,304.1520080566406,0.9826741218566896,0.2444143146276474,0.2320301979780197,293.05584716796875,297.1499938964844,293.1499938964844,0.1249809116125106,-2130.092529296875,304.14654541015625,0.9032126665115356,0.1931653767824173,0.1354379802942276,293.0685119628906,297.1499938964844,293.1499938964844,0.1476521790027618,-3295.78955078125,304.1473693847656,0.9500489830970764,0.2208336293697357,0.2095429748296737,293.1965026855469,297.1499938964844,293.1499938964844,0.0061804414726793,-2212.162109375,299.1792297363281,0.5752187371253967,0.050000000745058,0.2280526906251907,291.1675720214844,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1958923339844,291.16754150390625,1.0,0.2204307168722152,0.9977614879608154,0.9977614879608154,1.0,1.0,-1.124023199081421,0.4873011112213135,0.6367220878601074,0.2131182700395584,0.0,0.0,0.5056367516517639,25.869091033935547,28.0,-0.374573141336441,-8859.337890625,130.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,306.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.2019944190979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075593709945678,0.3075618147850036,-2.437176135572372e-06,0.0,0.00020499866514,0.0,0.0,7.85127067565918,0.0,0.0,0.0,0.2396286875009536,4.0,0.0,1.0
288900,293.0932312011719,297.1499938964844,293.1499938964844,0.0880792886018753,-2067.33642578125,304.1497802734375,0.8221077919006348,0.1453725844621658,0.1314128041267395,293.127197265625,297.1499938964844,293.1499938964844,0.1675291210412979,-3644.520751953125,304.1522827148437,0.980693817138672,0.2439614385366439,0.2316240221261978,293.0612487792969,297.1499938964844,293.1499938964844,0.125120535492897,-2131.960693359375,304.1469116210937,0.9018743634223938,0.1932978630065918,0.1355506628751754,293.0736083984375,297.1499938964844,293.1499938964844,0.1477123945951461,-3296.801513671875,304.1477355957031,0.9483352303504944,0.2208642661571502,0.2095980644226074,293.2011108398437,297.1499938964844,293.1499938964844,0.0061616376042366,-2206.810791015625,299.15875244140625,0.5740578770637512,0.050000000745058,0.2280845642089843,291.16729736328125,291.1499938964844,270.4884948730469,270.0621032714844,283.3670959472656,293.20050048828125,291.167236328125,1.0,0.2207134515047073,0.997583508491516,0.997583508491516,1.0,1.0,-1.1236289739608765,0.487118661403656,0.6365102529525757,0.2130200862884521,0.0,0.0,0.5045092701911926,26.033973693847656,28.0,-0.6887601613998413,-8847.154296875,130.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,306.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.2013681381940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063098490238189,0.3063122630119324,-2.4328714971488807e-06,0.0,0.0002043630665866,0.0,0.0,7.798886775970459,0.0,0.0,0.0,0.2392330020666122,4.0,0.0,1.0
288960,293.0978698730469,297.1499938964844,293.1499938964844,0.0879650115966796,-2065.19091796875,304.1500244140625,0.8190223574638367,0.1451818197965622,0.1312698721885681,293.131103515625,297.1499938964844,293.1499938964844,0.1671557575464248,-3637.99462890625,304.1525573730469,0.976934015750885,0.2434785366058349,0.2311974614858627,293.0665283203125,297.1499938964844,293.1499938964844,0.1252339035272598,-2133.47412109375,304.14727783203125,0.8986974954605103,0.1933872401714325,0.1356389969587326,293.0785827636719,297.1499938964844,293.1499938964844,0.1477477997541427,-3297.3779296875,304.1481018066406,0.9445091485977172,0.2208544015884399,0.209622710943222,293.2056579589844,297.1499938964844,293.1499938964844,0.0061434218659996,-2201.65673828125,299.13751220703125,0.5715923309326172,0.050000000745058,0.2281532883644104,291.1668701171875,291.1499938964844,270.4985046386719,270.0695495605469,283.3741760253906,293.2050476074219,291.1667175292969,1.0,0.2212496101856231,0.9974144101142884,0.9974144101142884,1.0,1.0,-1.1231635808944702,0.4869042336940765,0.6362593173980713,0.2129049748182296,0.0,0.0,0.5034305453300476,26.39472770690918,31.0,-1.094662308692932,-8834.255859375,130.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,306.449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46484375,18000.0,0.0,0.0,0.2007242292165756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051014542579651,0.3051038980484009,-2.428685547783971e-06,0.0,0.0002037095837295,0.0,0.0,7.748354911804199,0.0,0.0,0.0,0.2388502061367035,4.0,0.0,1.0
289020,293.106689453125,297.1499938964844,293.1499938964844,0.0876821130514144,-2059.896484375,304.1504821777344,0.809583306312561,0.1447103917598724,0.1309181451797485,293.1386413574219,297.1499938964844,293.1499938964844,0.1663531363010406,-3623.97509765625,304.1530456542969,0.9652402997016908,0.2424265742301941,0.230279266834259,293.07666015625,297.1499938964844,293.1499938964844,0.125377207994461,-2135.367919921875,304.14794921875,0.8886734843254089,0.1934431493282318,0.1357414424419403,293.0881652832031,297.1499938964844,293.1499938964844,0.1477384865283966,-3297.1123046875,304.14874267578125,0.9323988556861876,0.2207188755273819,0.2095784246921539,293.2146301269531,297.1499938964844,293.1499938964844,0.0061078066937625,-2191.62158203125,299.0929260253906,0.564049482345581,0.050000000745058,0.2283732593059539,291.1656799316406,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.2140197753906,291.16552734375,1.0,0.2229523062705993,0.9970762729644777,0.9970762729644777,1.0,1.0,-1.1219732761383057,0.4863584041595459,0.635614812374115,0.2126109451055526,0.0,0.0,0.5014204978942871,27.55307960510254,34.0,-1.5526845455169678,-8806.828125,132.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,306.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.1994096338748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028509020805359,0.3028533458709717,-2.4208284230553545e-06,0.0,0.0002023754350375,0.0,0.0,7.654577732086182,0.0,0.0,0.0,0.2381357550621032,4.0,0.0,1.0
289080,293.106689453125,297.1499938964844,293.1499938964844,0.0876821130514144,-2059.896484375,304.1504821777344,0.809583306312561,0.1447103917598724,0.1309181451797485,293.1386413574219,297.1499938964844,293.1499938964844,0.1663531363010406,-3623.97509765625,304.1530456542969,0.9652402997016908,0.2424265742301941,0.230279266834259,293.07666015625,297.1499938964844,293.1499938964844,0.125377207994461,-2135.367919921875,304.14794921875,0.8886734843254089,0.1934431493282318,0.1357414424419403,293.0881652832031,297.1499938964844,293.1499938964844,0.1477384865283966,-3297.1123046875,304.14874267578125,0.9323988556861876,0.2207188755273819,0.2095784246921539,293.2146301269531,297.1499938964844,293.1499938964844,0.0061078066937625,-2191.62158203125,299.0929260253906,0.564049482345581,0.050000000745058,0.2283732593059539,291.1656799316406,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.2140197753906,291.16552734375,1.0,0.2229523062705993,0.9970762729644777,0.9970762729644777,1.0,1.0,-1.1219732761383057,0.4863584041595459,0.635614812374115,0.2126109451055526,0.0,0.0,0.5014204978942871,27.55307960510254,34.0,-1.5526845455169678,-8806.828125,132.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,306.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.1994096338748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028509020805359,0.3028533458709717,-2.4208284230553545e-06,0.0,0.0002023754350375,0.0,0.0,7.654577732086182,0.0,0.0,0.0,0.2381357550621032,4.0,0.0,1.0
289140,293.114990234375,297.1499938964844,293.1499938964844,0.0873263105750083,-2053.25048828125,304.1509094238281,0.7967543005943298,0.1441267132759094,0.130481407046318,293.1457824707031,297.1499938964844,293.1499938964844,0.1654717028141021,-3608.57568359375,304.15350341796875,0.9489702582359314,0.2412651777267456,0.229275032877922,293.0863037109375,297.1499938964844,293.1499938964844,0.125408187508583,-2135.73046875,304.1485595703125,0.8755834102630615,0.193343386054039,0.1357474029064178,293.0972900390625,297.1499938964844,293.1499938964844,0.1476198881864547,-3294.901611328125,304.1493530273437,0.9164807796478271,0.2204361110925674,0.2094118744134903,293.2234191894531,297.1499938964844,293.1499938964844,0.0060725389048457,-2181.68994140625,299.04571533203125,0.5542777180671692,0.050000000745058,0.2286830395460128,291.1645202636719,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.22283935546875,291.1643981933594,1.0,0.2253179848194122,0.9967381954193116,0.9967381954193116,1.0,1.0,-1.1204228401184082,0.4856501519680023,0.6347727179527283,0.2122292518615722,0.0,0.0,0.4995631873607635,29.186180114746094,37.0,-1.5728371143341064,-8777.0263671875,135.4431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,306.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1980948448181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007924854755401,0.3007948994636535,-2.413695483483025e-06,0.0,0.0002010410826187,0.0,0.0,7.569526195526123,0.0,0.0,0.0,0.2374838441610336,4.0,0.0,1.0
289200,293.114990234375,297.1499938964844,293.1499938964844,0.0873263105750083,-2053.25048828125,304.1509094238281,0.7967543005943298,0.1441267132759094,0.130481407046318,293.1457824707031,297.1499938964844,293.1499938964844,0.1654717028141021,-3608.57568359375,304.15350341796875,0.9489702582359314,0.2412651777267456,0.229275032877922,293.0863037109375,297.1499938964844,293.1499938964844,0.125408187508583,-2135.73046875,304.1485595703125,0.8755834102630615,0.193343386054039,0.1357474029064178,293.0972900390625,297.1499938964844,293.1499938964844,0.1476198881864547,-3294.901611328125,304.1493530273437,0.9164807796478271,0.2204361110925674,0.2094118744134903,293.2234191894531,297.1499938964844,293.1499938964844,0.0060725389048457,-2181.68994140625,299.04571533203125,0.5542777180671692,0.050000000745058,0.2286830395460128,291.1645202636719,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.22283935546875,291.1643981933594,1.0,0.2253179848194122,0.9967381954193116,0.9967381954193116,1.0,1.0,-1.1204228401184082,0.4856501519680023,0.6347727179527283,0.2122292518615722,0.0,0.0,0.4995631873607635,29.186180114746094,37.0,-1.5728371143341064,-8777.0263671875,135.4431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,306.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1980948448181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007924854755401,0.3007948994636535,-2.413695483483025e-06,0.0,0.0002010410826187,0.0,0.0,7.569526195526123,0.0,0.0,0.0,0.2374838441610336,4.0,0.0,1.0
289260,293.12274169921875,297.1499938964844,293.1499938964844,0.0869005843997001,-2045.306640625,304.1513061523437,0.7825063467025757,0.143440380692482,0.1299643367528915,293.1525573730469,297.1499938964844,293.1499938964844,0.1645125597715377,-3591.806884765625,304.1539306640625,0.9297999739646912,0.2400018274784088,0.2281875312328338,293.095458984375,297.1499938964844,293.1499938964844,0.1253303736448288,-2134.608154296875,304.149169921875,0.8612568974494934,0.1930984258651733,0.1356611549854278,293.10595703125,297.1499938964844,293.1499938964844,0.1473947465419769,-3290.790771484375,304.1499328613281,0.9000194668769836,0.2200157344341278,0.2091278880834579,293.2320251464844,297.1499938964844,293.1499938964844,0.0060369847342371,-2171.650634765625,298.9960021972656,0.5435588359832764,0.050000000745058,0.2290624231100082,291.1635437011719,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.2314758300781,291.1634521484375,1.0,0.2281666100025177,0.996413230895996,0.996413230895996,1.0,1.0,-1.1185081005096436,0.4847773611545563,0.6337307095527649,0.211760327219963,0.0,0.0,0.4978246390819549,31.1859188079834,40.0,-1.3555936813354492,-8744.7802734375,138.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,306.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2578125,18000.0,0.0,0.0,0.1968135833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988860309123993,0.2988884150981903,-2.407173269602936e-06,0.0,0.0001997407816816,0.0,0.0,7.49146556854248,0.0,0.0,0.0,0.2368826419115066,4.0,0.0,1.0
289320,293.12274169921875,297.1499938964844,293.1499938964844,0.0869005843997001,-2045.306640625,304.1513061523437,0.7825063467025757,0.143440380692482,0.1299643367528915,293.1525573730469,297.1499938964844,293.1499938964844,0.1645125597715377,-3591.806884765625,304.1539306640625,0.9297999739646912,0.2400018274784088,0.2281875312328338,293.095458984375,297.1499938964844,293.1499938964844,0.1253303736448288,-2134.608154296875,304.149169921875,0.8612568974494934,0.1930984258651733,0.1356611549854278,293.10595703125,297.1499938964844,293.1499938964844,0.1473947465419769,-3290.790771484375,304.1499328613281,0.9000194668769836,0.2200157344341278,0.2091278880834579,293.2320251464844,297.1499938964844,293.1499938964844,0.0060369847342371,-2171.650634765625,298.9960021972656,0.5435588359832764,0.050000000745058,0.2290624231100082,291.1635437011719,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.2314758300781,291.1634521484375,1.0,0.2281666100025177,0.996413230895996,0.996413230895996,1.0,1.0,-1.1185081005096436,0.4847773611545563,0.6337307095527649,0.211760327219963,0.0,0.0,0.4978246390819549,31.1859188079834,40.0,-1.3555936813354492,-8744.7802734375,138.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,306.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2578125,18000.0,0.0,0.0,0.1968135833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988860309123993,0.2988884150981903,-2.407173269602936e-06,0.0,0.0001997407816816,0.0,0.0,7.49146556854248,0.0,0.0,0.0,0.2368826419115066,4.0,0.0,1.0
289380,293.1299743652344,297.1499938964844,293.1499938964844,0.086407333612442,-2036.10986328125,304.1517028808594,0.7680619359016418,0.1426587402820587,0.1293707191944122,293.1589050292969,297.1499938964844,293.1499938964844,0.1634769141674041,-3573.681640625,304.1543273925781,0.910156548023224,0.2386424392461776,0.2270192056894302,293.1041564941406,297.1499938964844,293.1499938964844,0.1251464039087295,-2132.034912109375,304.1497497558594,0.8468939661979675,0.1927160173654556,0.1354858875274658,293.1141357421875,297.1499938964844,293.1499938964844,0.1470651626586914,-3284.813232421875,304.1505126953125,0.8840041756629944,0.2194648683071136,0.2087301760911941,293.240478515625,297.1499938964844,293.1499938964844,0.0060006720013916,-2161.343017578125,298.94390869140625,0.5327998995780945,0.050000000745058,0.2294966280460357,291.162841796875,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.23992919921875,291.16278076171875,1.0,0.231364756822586,0.9960882663726808,0.9960882663726808,1.0,1.0,-1.1162267923355105,0.4837385416030884,0.6324883103370667,0.2112049609422683,0.0,0.0,0.4961628317832947,33.473594665527344,43.0,-0.988767385482788,-8710.0849609375,142.48391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,306.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1955888718366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970894575119018,0.2970918715000152,-2.4011289951886283e-06,0.0,0.0001984978443942,0.0,0.0,7.418603420257568,0.0,0.0,0.0,0.2363190352916717,4.0,0.0,1.0
289440,293.1299743652344,297.1499938964844,293.1499938964844,0.086407333612442,-2036.10986328125,304.1517028808594,0.7680619359016418,0.1426587402820587,0.1293707191944122,293.1589050292969,297.1499938964844,293.1499938964844,0.1634769141674041,-3573.681640625,304.1543273925781,0.910156548023224,0.2386424392461776,0.2270192056894302,293.1041564941406,297.1499938964844,293.1499938964844,0.1251464039087295,-2132.034912109375,304.1497497558594,0.8468939661979675,0.1927160173654556,0.1354858875274658,293.1141357421875,297.1499938964844,293.1499938964844,0.1470651626586914,-3284.813232421875,304.1505126953125,0.8840041756629944,0.2194648683071136,0.2087301760911941,293.240478515625,297.1499938964844,293.1499938964844,0.0060006720013916,-2161.343017578125,298.94390869140625,0.5327998995780945,0.050000000745058,0.2294966280460357,291.162841796875,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.23992919921875,291.16278076171875,1.0,0.231364756822586,0.9960882663726808,0.9960882663726808,1.0,1.0,-1.1162267923355105,0.4837385416030884,0.6324883103370667,0.2112049609422683,0.0,0.0,0.4961628317832947,33.473594665527344,43.0,-0.988767385482788,-8710.0849609375,142.48391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,306.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1955888718366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970894575119018,0.2970918715000152,-2.4011289951886283e-06,0.0,0.0001984978443942,0.0,0.0,7.418603420257568,0.0,0.0,0.0,0.2363190352916717,4.0,0.0,1.0
289500,293.1334228515625,297.1499938964844,293.1499938964844,0.0861367881298065,-2031.06787109375,304.1518859863281,0.7610303163528442,0.1422350853681564,0.129047006368637,293.1619567871094,297.1499938964844,293.1499938964844,0.1629316955804824,-3564.130859375,304.154541015625,0.9011895060539246,0.2379292696714401,0.2264062762260437,293.1083068847656,297.1499938964844,293.1499938964844,0.1250164657831192,-2130.228759765625,304.1500244140625,0.839923620223999,0.1924766451120376,0.1353665888309478,293.1180725097656,297.1499938964844,293.1499938964844,0.1468629539012909,-3281.154541015625,304.1507873535156,0.8761255741119385,0.2191436439752578,0.2084908038377761,293.24462890625,297.1499938964844,293.1499938964844,0.0059821270406246,-2156.052490234375,298.9169921875,0.527608335018158,0.050000000745058,0.2297301888465881,291.1626281738281,291.1499938964844,270.5913391113281,270.1385803222656,283.439697265625,293.2440795898437,291.1625671386719,1.0,0.2330587208271026,0.995925784111023,0.995925784111023,1.0,1.0,-1.1149524450302124,0.4831583499908447,0.6317940950393677,0.210896298289299,0.0,0.0,0.4953459799289703,34.70361328125,43.0,-0.7763665318489075,-8691.833984375,144.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,306.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.1950014978647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962164878845215,0.2962188720703125,-2.398234528300236e-06,0.0,0.0001979017397388,0.0,0.0,7.383459091186523,0.0,0.0,0.0,0.2360463738441467,4.0,0.0,1.0
289560,293.1367492675781,297.1499938964844,293.1499938964844,0.0858513712882995,-2025.7503662109373,304.1520690917969,0.7542168498039246,0.1417912393808365,0.1287066340446472,293.1649169921875,297.1499938964844,293.1499938964844,0.1623693406581878,-3554.273681640625,304.1547241210937,0.8926668763160706,0.2371953278779983,0.225775346159935,293.11236572265625,297.1499938964844,293.1499938964844,0.1248627007007598,-2128.0966796875,304.1502990722656,0.8331413269042969,0.1922072321176529,0.1352274417877197,293.1219177246094,297.1499938964844,293.1499938964844,0.1466372162103653,-3277.073974609375,304.15106201171875,0.868445873260498,0.2187938839197158,0.2082259953022003,293.24871826171875,297.1499938964844,293.1499938964844,0.0059632835909724,-2150.656982421875,298.8895263671875,0.5226128101348877,0.050000000745058,0.2299728244543075,291.1624755859375,291.1499938964844,270.6018981933594,270.1463928222656,283.4471435546875,293.2481689453125,291.16241455078125,1.0,0.2347995489835739,0.9957727789878844,0.9957727789878844,1.0,1.0,-1.1135931015014648,0.4825396537780761,0.6310533881187439,0.2105684429407119,0.0,0.0,0.4945309460163116,35.980934143066406,46.0,-0.5557531714439392,-8673.0068359375,146.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442443847656,306.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.194431185722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295352041721344,0.2953544557094574,-2.395396677457029e-06,0.0,0.0001973229373106,0.0,0.0,7.348827838897705,0.0,0.0,0.0,0.2357772141695022,4.0,0.0,1.0
289620,293.14306640625,297.1499938964844,293.1499938964844,0.0852367132902145,-2014.3055419921875,304.15240478515625,0.7413338422775269,0.1408452689647674,0.1279769986867904,293.17059326171875,297.1499938964844,293.1499938964844,0.1611940413713455,-3533.650634765625,304.1551208496094,0.8762735724449158,0.2356671243906021,0.2244602590799331,293.1201477050781,297.1499938964844,293.1499938964844,0.1244846209883689,-2122.86474609375,304.1508178710937,0.8200369477272034,0.1915806084871292,0.1348904073238372,293.1292724609375,297.1499938964844,293.1499938964844,0.1461159735918045,-3267.6611328125,304.1515808105469,0.8538498878479004,0.2180107980966568,0.2076209932565689,293.2567749023437,297.1499938964844,293.1499938964844,0.0059245941229164,-2139.5126953125,298.8329467773437,0.5133011341094971,0.050000000745058,0.2304815948009491,291.16241455078125,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2562561035156,291.16241455078125,1.0,0.2383880913257599,0.9954667687416076,0.9954667687416076,1.0,1.0,-1.1106189489364624,0.4811857342720032,0.6294331550598145,0.2098555564880371,0.0,0.0,0.4928851127624511,38.65779876708984,49.0,-0.104421280324459,-8633.6201171875,150.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368896484375,306.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.193341851234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936262786388397,0.2936286628246307,-2.389816927461652e-06,0.0,0.0001962174137588,0.0,0.0,7.280195713043213,0.0,0.0,0.0,0.2352423220872879,4.0,0.0,1.0
289680,293.14306640625,297.1499938964844,293.1499938964844,0.0852367132902145,-2014.3055419921875,304.15240478515625,0.7413338422775269,0.1408452689647674,0.1279769986867904,293.17059326171875,297.1499938964844,293.1499938964844,0.1611940413713455,-3533.650634765625,304.1551208496094,0.8762735724449158,0.2356671243906021,0.2244602590799331,293.1201477050781,297.1499938964844,293.1499938964844,0.1244846209883689,-2122.86474609375,304.1508178710937,0.8200369477272034,0.1915806084871292,0.1348904073238372,293.1292724609375,297.1499938964844,293.1499938964844,0.1461159735918045,-3267.6611328125,304.1515808105469,0.8538498878479004,0.2180107980966568,0.2076209932565689,293.2567749023437,297.1499938964844,293.1499938964844,0.0059245941229164,-2139.5126953125,298.8329467773437,0.5133011341094971,0.050000000745058,0.2304815948009491,291.16241455078125,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2562561035156,291.16241455078125,1.0,0.2383880913257599,0.9954667687416076,0.9954667687416076,1.0,1.0,-1.1106189489364624,0.4811857342720032,0.6294331550598145,0.2098555564880371,0.0,0.0,0.4928851127624511,38.65779876708984,49.0,-0.104421280324459,-8633.6201171875,150.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368896484375,306.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.193341851234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936262786388397,0.2936286628246307,-2.389816927461652e-06,0.0,0.0001962174137588,0.0,0.0,7.280195713043213,0.0,0.0,0.0,0.2352423220872879,4.0,0.0,1.0
289740,293.1489562988281,297.1499938964844,293.1499938964844,0.0845672860741615,-2001.8505859375,304.1527099609375,0.7293893694877625,0.13982754945755,0.1271864622831344,293.1759338378906,297.1499938964844,293.1499938964844,0.1599553823471069,-3511.88330078125,304.1554870605469,0.861027717590332,0.2340638786554336,0.223078191280365,293.12750244140625,297.1499938964844,293.1499938964844,0.1240174397826194,-2116.4091796875,304.1513366699219,0.8070878982543945,0.1908438354730606,0.1344791203737259,293.13623046875,297.1499938964844,293.1499938964844,0.1455065608024597,-3256.662109375,304.1520690917969,0.8403962850570679,0.217122808098793,0.2069205939769745,293.2646484375,297.1499938964844,293.1499938964844,0.0058844434097409,-2127.85205078125,298.77423095703125,0.5049422979354858,0.050000000745058,0.2310156375169754,291.16265869140625,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2641296386719,291.1626892089844,1.0,0.2420678436756134,0.9951607584953308,0.9951607584953308,1.0,1.0,-1.1073180437088013,0.4796822965145111,0.6276357173919678,0.2090712785720825,0.0,0.0,0.4911840558052063,41.46566390991211,37.0,0.3361669182777405,-8591.9951171875,155.15887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,306.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.1923143118619918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918680012226105,0.2918703854084015,-2.384243543929188e-06,0.0,0.0001951745798578,0.0,0.0,7.210940361022949,0.0,0.0,0.0,0.2347005605697631,4.0,0.0,1.0
289800,293.1489562988281,297.1499938964844,293.1499938964844,0.0845672860741615,-2001.8505859375,304.1527099609375,0.7293893694877625,0.13982754945755,0.1271864622831344,293.1759338378906,297.1499938964844,293.1499938964844,0.1599553823471069,-3511.88330078125,304.1554870605469,0.861027717590332,0.2340638786554336,0.223078191280365,293.12750244140625,297.1499938964844,293.1499938964844,0.1240174397826194,-2116.4091796875,304.1513366699219,0.8070878982543945,0.1908438354730606,0.1344791203737259,293.13623046875,297.1499938964844,293.1499938964844,0.1455065608024597,-3256.662109375,304.1520690917969,0.8403962850570679,0.217122808098793,0.2069205939769745,293.2646484375,297.1499938964844,293.1499938964844,0.0058844434097409,-2127.85205078125,298.77423095703125,0.5049422979354858,0.050000000745058,0.2310156375169754,291.16265869140625,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2641296386719,291.1626892089844,1.0,0.2420678436756134,0.9951607584953308,0.9951607584953308,1.0,1.0,-1.1073180437088013,0.4796822965145111,0.6276357173919678,0.2090712785720825,0.0,0.0,0.4911840558052063,41.46566390991211,37.0,0.3361669182777405,-8591.9951171875,155.15887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,306.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.1923143118619918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918680012226105,0.2918703854084015,-2.384243543929188e-06,0.0,0.0001951745798578,0.0,0.0,7.210940361022949,0.0,0.0,0.0,0.2347005605697631,4.0,0.0,1.0
289860,293.1542663574219,297.1499938964844,293.1499938964844,0.0837411284446716,-1986.4620361328125,304.1531982421875,0.7298095226287842,0.138775959610939,0.1262221187353134,293.1808166503906,297.1499938964844,293.1499938964844,0.1585319936275482,-3486.765869140625,304.1560363769531,0.8617113828659058,0.2324139773845672,0.2215049266815185,293.13433837890625,297.1499938964844,293.1499938964844,0.1233502402901649,-2107.165771484375,304.1520080566406,0.8084931969642639,0.1900295466184616,0.1339039802551269,293.1427001953125,297.1499938964844,293.1499938964844,0.1446914821863174,-3241.90380859375,304.1527404785156,0.8417314291000366,0.216159388422966,0.2060015648603439,293.27227783203125,297.1499938964844,293.1499938964844,0.0058237197808921,-2109.450927734375,298.7141418457031,0.5066145062446594,0.050000000745058,0.2309022843837738,291.16424560546875,291.1499938964844,270.6656188964844,270.1933288574219,283.4927673339844,293.2717590332031,291.16461181640625,1.0,0.2400590479373932,0.9948716163635254,0.9948716163635254,1.0,1.0,-1.1023435592651367,0.4774171411991119,0.6249263882637024,0.2079055905342102,0.0,0.0,0.4892160594463348,40.79656982421875,25.0,2.78633975982666,-8542.9873046875,152.51934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166564941406,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1913298517465591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899673283100128,0.2899697124958038,-2.3785087250871584e-06,0.0,0.000194175489014,0.0,0.0,7.137260437011719,0.0,0.0,0.0,0.2341209053993225,4.0,0.0,1.0
