time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1542663574219,297.1499938964844,293.1499938964844,0.0837411284446716,-1986.4620361328125,304.1531982421875,0.7298095226287842,0.138775959610939,0.1262221187353134,293.1808166503906,297.1499938964844,293.1499938964844,0.1585319936275482,-3486.765869140625,304.1560363769531,0.8617113828659058,0.2324139773845672,0.2215049266815185,293.13433837890625,297.1499938964844,293.1499938964844,0.1233502402901649,-2107.165771484375,304.1520080566406,0.8084931969642639,0.1900295466184616,0.1339039802551269,293.1427001953125,297.1499938964844,293.1499938964844,0.1446914821863174,-3241.90380859375,304.1527404785156,0.8417314291000366,0.216159388422966,0.2060015648603439,293.27227783203125,297.1499938964844,293.1499938964844,0.0058237197808921,-2109.450927734375,298.7141418457031,0.5066145062446594,0.050000000745058,0.2309022843837738,291.16424560546875,291.1499938964844,270.6656188964844,270.1933288574219,283.4927673339844,293.2717590332031,291.16461181640625,1.0,0.2400590479373932,0.9948716163635254,0.9948716163635254,1.0,1.0,-1.1023435592651367,0.4774171411991119,0.6249263882637024,0.2079055905342102,0.0,0.0,0.4892160594463348,40.79656982421875,25.0,2.78633975982666,-8542.9873046875,152.51934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166564941406,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1913298517465591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899673283100128,0.2899697124958038,-2.3785087250871584e-06,0.0,0.000194175489014,0.0,0.0,7.137260437011719,0.0,0.0,0.0,0.2341209053993225,4.0,0.0,1.0
289980,293.1588439941406,297.1499938964844,293.1499938964844,0.0828114598989486,-1969.1485595703125,304.1536865234375,0.741025984287262,0.1377348601818084,0.1251554936170578,293.1851501464844,297.1499938964844,293.1499938964844,0.156968742609024,-3459.096435546875,304.1566162109375,0.8762747645378113,0.2307536900043487,0.2198040932416916,293.1405029296875,297.1499938964844,293.1499938964844,0.1225312799215316,-2095.802490234375,304.1527099609375,0.8222119212150574,0.1891776025295257,0.1332153677940368,293.1485595703125,297.1499938964844,293.1499938964844,0.1437161713838577,-3224.212646484375,304.1534423828125,0.8560543060302734,0.2151580899953842,0.2049286514520645,293.27947998046875,297.1499938964844,293.1499938964844,0.005746467038989,-2085.462646484375,298.6534118652344,0.5172616839408875,0.050000000745058,0.2302557379007339,291.1680603027344,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.2790222167969,291.16845703125,1.0,0.2339855134487152,0.99458247423172,0.99458247423172,1.0,1.0,-1.0961319208145142,0.4745890200138092,0.6215428709983826,0.2064615041017532,0.0,0.0,0.4865604043006897,37.26615905761719,25.0,4.763461589813232,-8483.0166015625,144.22666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,306.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1903384029865265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287465751171112,0.2874681353569031,-2.3715845145488856e-06,0.0,0.0001931692822836,0.0,0.0,7.042559623718262,0.0,0.0,0.0,0.2333766967058181,4.0,0.0,1.0
290040,293.1588439941406,297.1499938964844,293.1499938964844,0.0828114598989486,-1969.1485595703125,304.1536865234375,0.741025984287262,0.1377348601818084,0.1251554936170578,293.1851501464844,297.1499938964844,293.1499938964844,0.156968742609024,-3459.096435546875,304.1566162109375,0.8762747645378113,0.2307536900043487,0.2198040932416916,293.1405029296875,297.1499938964844,293.1499938964844,0.1225312799215316,-2095.802490234375,304.1527099609375,0.8222119212150574,0.1891776025295257,0.1332153677940368,293.1485595703125,297.1499938964844,293.1499938964844,0.1437161713838577,-3224.212646484375,304.1534423828125,0.8560543060302734,0.2151580899953842,0.2049286514520645,293.27947998046875,297.1499938964844,293.1499938964844,0.005746467038989,-2085.462646484375,298.6534118652344,0.5172616839408875,0.050000000745058,0.2302557379007339,291.1680603027344,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.2790222167969,291.16845703125,1.0,0.2339855134487152,0.99458247423172,0.99458247423172,1.0,1.0,-1.0961319208145142,0.4745890200138092,0.6215428709983826,0.2064615041017532,0.0,0.0,0.4865604043006897,37.26615905761719,25.0,4.763461589813232,-8483.0166015625,144.22666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,306.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1903384029865265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287465751171112,0.2874681353569031,-2.3715845145488856e-06,0.0,0.0001931692822836,0.0,0.0,7.042559623718262,0.0,0.0,0.0,0.2333766967058181,4.0,0.0,1.0
290100,293.16094970703125,297.1499938964844,293.1499938964844,0.0823550000786781,-1960.66796875,304.1538391113281,0.7463933825492859,0.1372124254703521,0.1246329322457313,293.1871337890625,297.1499938964844,293.1499938964844,0.1561927795410156,-3445.36279296875,304.1568298339844,0.8832339644432068,0.2299174815416336,0.2189594656229019,293.14337158203125,297.1499938964844,293.1499938964844,0.1221182346343994,-2090.079833984375,304.1529541015625,0.8284994959831238,0.1887349337339401,0.1328681260347366,293.1512756347656,297.1499938964844,293.1499938964844,0.1432251632213592,-3215.31884765625,304.1537170410156,0.862975001335144,0.2146416753530502,0.204388678073883,293.282958984375,297.1499938964844,293.1499938964844,0.0057088774628937,-2073.7509765625,298.6224670410156,0.5225406885147095,0.050000000745058,0.2299770414829254,291.1698913574219,291.1499938964844,270.6976013183594,270.2167053222656,283.51678466796875,293.2825012207031,291.17022705078125,1.0,0.2315652668476104,0.9944378733634948,0.9944378733634948,1.0,1.0,-1.0930911302566528,0.4732040166854858,0.6198871731758118,0.2057587206363678,0.0,0.0,0.4850488007068634,35.73993682861328,25.0,4.633715152740479,-8451.0791015625,140.57542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,306.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59375,18000.0,0.0,0.0,0.1898217648267746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860007286071777,0.2860030829906463,-2.367452452745056e-06,0.0,0.000192644962226,0.0,0.0,6.987226963043213,0.0,0.0,0.0,0.2329401820898056,4.0,0.0,1.0
290160,293.1629638671875,297.1499938964844,293.1499938964844,0.0819055959582328,-1952.3372802734373,304.1539611816406,0.7508857846260071,0.1366780996322631,0.1241137608885765,293.1890563964844,297.1499938964844,293.1499938964844,0.1554285436868667,-3431.843505859375,304.156982421875,0.8890333771705627,0.2290701121091842,0.2181180715560913,293.1461486816406,297.1499938964844,293.1499938964844,0.1217084601521492,-2084.411865234375,304.1531677246094,0.8337582349777222,0.1882734298706054,0.1325179934501648,293.1539001464844,297.1499938964844,293.1499938964844,0.1427394598722458,-3206.535400390625,304.1539306640625,0.8688401579856873,0.214107945561409,0.2038460075855255,293.286376953125,297.1499938964844,293.1499938964844,0.005672812461853,-2062.541259765625,298.5908508300781,0.5271510481834412,0.050000000745058,0.2297523319721222,291.1711120605469,291.1499938964844,270.708251953125,270.2244567871094,283.5246887207031,293.2859191894531,291.1712646484375,1.0,0.2294020503759384,0.9943167567253112,0.9943167567253112,1.0,1.0,-1.0901167392730713,0.4718476235866546,0.618269145488739,0.2050788402557373,0.0,0.0,0.4835168421268463,34.5029411315918,25.0,3.6619722843170166,-8418.8173828125,137.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,306.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.896484375,18000.0,0.0,0.0,0.1892853677272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844600677490234,0.2844624519348144,-2.362957275181543e-06,0.0,0.0001921005896292,0.0,0.0,6.928915023803711,0.0,0.0,0.0,0.2324782758951187,4.0,0.0,1.0
290220,293.16680908203125,297.1499938964844,293.1499938964844,0.0810001343488693,-1935.5928955078125,304.1541442871094,0.7583157420158386,0.1355710625648498,0.1230601221323013,293.1927185058594,297.1499938964844,293.1499938964844,0.1539026647806167,-3404.841552734375,304.1571960449219,0.8985682725906372,0.2273378074169159,0.2164205014705658,293.1514587402344,297.1499938964844,293.1499938964844,0.120870254933834,-2072.828369140625,304.15350341796875,0.842545211315155,0.1872918605804443,0.131791666150093,293.1589660644531,297.1499938964844,293.1499938964844,0.1417535245418548,-3188.720947265625,304.1542663574219,0.8786876797676086,0.2129855155944824,0.2027291059494018,293.2929992675781,297.1499938964844,293.1499938964844,0.0056029069237411,-2040.812744140625,298.52587890625,0.5352080464363098,0.050000000745058,0.2293949127197265,291.17236328125,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.29254150390625,291.1724548339844,1.0,0.2257553339004516,0.9940744638442992,0.9940744638442992,1.0,1.0,-1.0841732025146484,0.4691336452960968,0.615039587020874,0.2037352323532104,0.0,0.0,0.4804452359676361,32.52072525024414,25.0,2.110269546508789,-8355.2177734375,132.29623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,306.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62890625,18000.0,0.0,0.0,0.1881469637155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813549935817718,0.2813573479652405,-2.353553099965211e-06,0.0,0.0001909452548716,0.0,0.0,6.81134033203125,0.0,0.0,0.0,0.2315372973680496,4.0,0.0,1.0
290280,293.16680908203125,297.1499938964844,293.1499938964844,0.0810001343488693,-1935.5928955078125,304.1541442871094,0.7583157420158386,0.1355710625648498,0.1230601221323013,293.1927185058594,297.1499938964844,293.1499938964844,0.1539026647806167,-3404.841552734375,304.1571960449219,0.8985682725906372,0.2273378074169159,0.2164205014705658,293.1514587402344,297.1499938964844,293.1499938964844,0.120870254933834,-2072.828369140625,304.15350341796875,0.842545211315155,0.1872918605804443,0.131791666150093,293.1589660644531,297.1499938964844,293.1499938964844,0.1417535245418548,-3188.720947265625,304.1542663574219,0.8786876797676086,0.2129855155944824,0.2027291059494018,293.2929992675781,297.1499938964844,293.1499938964844,0.0056029069237411,-2040.812744140625,298.52587890625,0.5352080464363098,0.050000000745058,0.2293949127197265,291.17236328125,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.29254150390625,291.1724548339844,1.0,0.2257553339004516,0.9940744638442992,0.9940744638442992,1.0,1.0,-1.0841732025146484,0.4691336452960968,0.615039587020874,0.2037352323532104,0.0,0.0,0.4804452359676361,32.52072525024414,25.0,2.110269546508789,-8355.2177734375,132.29623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,306.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62890625,18000.0,0.0,0.0,0.1881469637155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813549935817718,0.2813573479652405,-2.353553099965211e-06,0.0,0.0001909452548716,0.0,0.0,6.81134033203125,0.0,0.0,0.0,0.2315372973680496,4.0,0.0,1.0
290340,293.17041015625,297.1499938964844,293.1499938964844,0.0800729021430015,-1918.4835205078125,304.154296875,0.763780951499939,0.1344141066074371,0.1219802722334861,293.1961975097656,297.1499938964844,293.1499938964844,0.1523585766553878,-3377.472412109375,304.1573791503906,0.9056186676025392,0.225553959608078,0.2146945893764495,293.156494140625,297.1499938964844,293.1499938964844,0.1199912801384925,-2060.67529296875,304.15380859375,0.8492290377616882,0.1862332969903946,0.1310261338949203,293.1637268066406,297.1499938964844,293.1499938964844,0.1407291889190673,-3170.20166015625,304.154541015625,0.8861573934555054,0.2117896825075149,0.2015628516674041,293.2994079589844,297.1499938964844,293.1499938964844,0.0055348109453916,-2019.5579833984373,298.458984375,0.5417433977127075,0.050000000745058,0.2291326522827148,291.1732788085937,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989807128906,291.17333984375,1.0,0.22282075881958,0.993832230567932,0.993832230567932,1.0,1.0,-1.078172206878662,0.46638885140419,0.6117833256721497,0.2023980766534805,0.0,0.0,0.4772800803184509,31.046533584594727,25.0,1.382962346076965,-8291.845703125,128.06605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1869192421436309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781961858272552,0.2781985104084015,-2.344023869227385e-06,0.0,0.000189699276234,0.0,0.0,6.692975997924805,0.0,0.0,0.0,0.2305803596973419,4.0,0.0,1.0
290400,293.17041015625,297.1499938964844,293.1499938964844,0.0800729021430015,-1918.4835205078125,304.154296875,0.763780951499939,0.1344141066074371,0.1219802722334861,293.1961975097656,297.1499938964844,293.1499938964844,0.1523585766553878,-3377.472412109375,304.1573791503906,0.9056186676025392,0.225553959608078,0.2146945893764495,293.156494140625,297.1499938964844,293.1499938964844,0.1199912801384925,-2060.67529296875,304.15380859375,0.8492290377616882,0.1862332969903946,0.1310261338949203,293.1637268066406,297.1499938964844,293.1499938964844,0.1407291889190673,-3170.20166015625,304.154541015625,0.8861573934555054,0.2117896825075149,0.2015628516674041,293.2994079589844,297.1499938964844,293.1499938964844,0.0055348109453916,-2019.5579833984373,298.458984375,0.5417433977127075,0.050000000745058,0.2291326522827148,291.1732788085937,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989807128906,291.17333984375,1.0,0.22282075881958,0.993832230567932,0.993832230567932,1.0,1.0,-1.078172206878662,0.46638885140419,0.6117833256721497,0.2023980766534805,0.0,0.0,0.4772800803184509,31.046533584594727,25.0,1.382962346076965,-8291.845703125,128.06605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1869192421436309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781961858272552,0.2781985104084015,-2.344023869227385e-06,0.0,0.000189699276234,0.0,0.0,6.692975997924805,0.0,0.0,0.0,0.2305803596973419,4.0,0.0,1.0
290460,293.1737976074219,297.1499938964844,293.1499938964844,0.0791206210851669,-1900.9508056640625,304.1544494628906,0.767479419708252,0.1332099735736847,0.1208714544773101,293.199462890625,297.1499938964844,293.1499938964844,0.1507910937070846,-3349.634033203125,304.15753173828125,0.9107105731964112,0.2237196415662765,0.2129353880882263,293.1612548828125,297.1499938964844,293.1499938964844,0.1190686374902725,-2047.9056396484373,304.1540832519531,0.8540350198745728,0.1851008683443069,0.1302193999290466,293.16827392578125,297.1499938964844,293.1499938964844,0.1396626383066177,-3150.8994140625,304.1548156738281,0.8915069699287415,0.2105229496955871,0.2003437429666519,293.3056945800781,297.1499938964844,293.1499938964844,0.0054676826111972,-1998.500732421875,298.3902282714844,0.5468891859054565,0.050000000745058,0.2289408296346664,291.1739501953125,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.17401123046875,1.0,0.2204178720712661,0.9936132431030272,0.9936132431030272,1.0,1.0,-1.0720680952072144,0.4635930061340332,0.6084750890731812,0.2010575830936432,0.0,0.0,0.4740374982357025,29.94775390625,25.0,1.0012784004211426,-8228.041015625,124.5385971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,306.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.34375,18000.0,0.0,0.0,0.1856020987033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749806940555572,0.2749830484390259,-2.3344173314399086e-06,0.0,0.0001883625373011,0.0,0.0,6.573904037475586,0.0,0.0,0.0,0.2296093851327896,4.0,0.0,1.0
290520,293.1737976074219,297.1499938964844,293.1499938964844,0.0791206210851669,-1900.9508056640625,304.1544494628906,0.767479419708252,0.1332099735736847,0.1208714544773101,293.199462890625,297.1499938964844,293.1499938964844,0.1507910937070846,-3349.634033203125,304.15753173828125,0.9107105731964112,0.2237196415662765,0.2129353880882263,293.1612548828125,297.1499938964844,293.1499938964844,0.1190686374902725,-2047.9056396484373,304.1540832519531,0.8540350198745728,0.1851008683443069,0.1302193999290466,293.16827392578125,297.1499938964844,293.1499938964844,0.1396626383066177,-3150.8994140625,304.1548156738281,0.8915069699287415,0.2105229496955871,0.2003437429666519,293.3056945800781,297.1499938964844,293.1499938964844,0.0054676826111972,-1998.500732421875,298.3902282714844,0.5468891859054565,0.050000000745058,0.2289408296346664,291.1739501953125,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.17401123046875,1.0,0.2204178720712661,0.9936132431030272,0.9936132431030272,1.0,1.0,-1.0720680952072144,0.4635930061340332,0.6084750890731812,0.2010575830936432,0.0,0.0,0.4740374982357025,29.94775390625,25.0,1.0012784004211426,-8228.041015625,124.5385971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,306.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.34375,18000.0,0.0,0.0,0.1856020987033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749806940555572,0.2749830484390259,-2.3344173314399086e-06,0.0,0.0001883625373011,0.0,0.0,6.573904037475586,0.0,0.0,0.0,0.2296093851327896,4.0,0.0,1.0
290580,293.1769714355469,297.1499938964844,293.1499938964844,0.0781413093209266,-1882.961181640625,304.15460205078125,0.7696493268013,0.1319616138935089,0.1197326853871345,293.2025756835937,297.1499938964844,293.1499938964844,0.1491972357034683,-3321.26611328125,304.1576843261719,0.9139369130134584,0.2218370288610458,0.2111409902572631,293.1658020019531,297.1499938964844,293.1499938964844,0.1181009858846664,-2034.4949951171875,304.1543273925781,0.8572049736976624,0.1838981658220291,0.1293710768222808,293.1725769042969,297.1499938964844,293.1499938964844,0.138552114367485,-3130.773681640625,304.1550598144531,0.8950393199920654,0.2091886550188064,0.1990709751844406,293.31182861328125,297.1499938964844,293.1499938964844,0.0054009617306292,-1977.44970703125,298.31964111328125,0.5508314371109009,0.050000000745058,0.2288015484809875,291.174560546875,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1745910644531,1.0,0.2184127122163772,0.9933942556381226,0.9933942556381226,1.0,1.0,-1.0658345222473145,0.4607336819171905,0.6051008701324463,0.1997075378894806,0.0,0.0,0.4707217812538147,29.12869071960449,25.0,0.8384260535240173,-8163.52001953125,121.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,306.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5703125,18000.0,0.0,0.0,0.1841988414525985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717236280441284,0.2717259526252746,-2.324786692042835e-06,0.0,0.0001869383995654,0.0,0.0,6.454740047454834,0.0,0.0,0.0,0.2286286950111389,4.0,0.0,1.0
290640,293.1769714355469,297.1499938964844,293.1499938964844,0.0781413093209266,-1882.961181640625,304.15460205078125,0.7696493268013,0.1319616138935089,0.1197326853871345,293.2025756835937,297.1499938964844,293.1499938964844,0.1491972357034683,-3321.26611328125,304.1576843261719,0.9139369130134584,0.2218370288610458,0.2111409902572631,293.1658020019531,297.1499938964844,293.1499938964844,0.1181009858846664,-2034.4949951171875,304.1543273925781,0.8572049736976624,0.1838981658220291,0.1293710768222808,293.1725769042969,297.1499938964844,293.1499938964844,0.138552114367485,-3130.773681640625,304.1550598144531,0.8950393199920654,0.2091886550188064,0.1990709751844406,293.31182861328125,297.1499938964844,293.1499938964844,0.0054009617306292,-1977.44970703125,298.31964111328125,0.5508314371109009,0.050000000745058,0.2288015484809875,291.174560546875,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1745910644531,1.0,0.2184127122163772,0.9933942556381226,0.9933942556381226,1.0,1.0,-1.0658345222473145,0.4607336819171905,0.6051008701324463,0.1997075378894806,0.0,0.0,0.4707217812538147,29.12869071960449,25.0,0.8384260535240173,-8163.52001953125,121.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,306.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5703125,18000.0,0.0,0.0,0.1841988414525985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717236280441284,0.2717259526252746,-2.324786692042835e-06,0.0,0.0001869383995654,0.0,0.0,6.454740047454834,0.0,0.0,0.0,0.2286286950111389,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.077641375362873,-1873.7940673828125,304.1546630859375,0.7702376246452332,0.131321832537651,0.1191520988941192,293.2040405273437,297.1499938964844,293.1499938964844,0.1483902782201767,-3306.87939453125,304.1577453613281,0.9149127006530762,0.220878466963768,0.2102304697036743,293.16796875,297.1499938964844,293.1499938964844,0.1176005229353904,-2027.55126953125,304.1544494628906,0.8582542538642883,0.1832717657089233,0.1289315521717071,293.17462158203125,297.1499938964844,293.1499938964844,0.1379805505275726,-3120.403564453125,304.1551818847656,0.8962186574935913,0.2084974348545074,0.1984147280454635,293.3148498535156,297.1499938964844,293.1499938964844,0.005367630161345,-1966.8848876953125,298.2836608886719,0.5524131655693054,0.050000000745058,0.2287473976612091,291.1748352050781,291.1499938964844,270.802978515625,270.29266357421875,283.595947265625,293.3144226074219,291.17486572265625,1.0,0.2175270915031433,0.9932847619056702,0.9932847619056702,1.0,1.0,-1.0626646280288696,0.4592781662940979,0.6033864617347717,0.1990279853343963,0.0,0.0,0.4690377414226532,28.80147171020508,25.0,0.782641589641571,-8130.88623046875,120.16365051269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,306.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.669921875,18000.0,0.0,0.0,0.1834668517112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700805366039276,0.2700828611850738,-2.319970235475921e-06,0.0,0.0001861955242929,0.0,0.0,6.395183563232422,0.0,0.0,0.0,0.2281351685523986,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.0771346986293792,-1864.515380859375,304.1547546386719,0.7705380320549011,0.1306721717119217,0.1185641884803772,293.2055053710937,297.1499938964844,293.1499938964844,0.1475768387317657,-3292.3603515625,304.1578063964844,0.9155131578445436,0.2199088782072067,0.2093111723661422,293.1700744628906,297.1499938964844,293.1499938964844,0.1170893535017967,-2020.4534912109373,304.1545715332031,0.858991265296936,0.1826293170452118,0.1284819990396499,293.1766357421875,297.1499938964844,293.1499938964844,0.1373984962701797,-3109.8349609375,304.1553039550781,0.8970590233802795,0.2077908217906952,0.197745531797409,293.3178405761719,297.1499938964844,293.1499938964844,0.0053342701867222,-1956.2781982421875,298.2472229003906,0.5537705421447754,0.050000000745058,0.2287016808986663,291.17510986328125,291.1499938964844,270.81329345703125,270.3000183105469,283.6039123535156,293.3174133300781,291.1751403808594,1.0,0.216704785823822,0.9931858777999878,0.9931858777999878,1.0,1.0,-1.0594580173492432,0.4578049778938293,0.6016530394554138,0.198345348238945,0.0,0.0,0.4673386514186859,28.51901054382324,25.0,0.7255761027336121,-8097.98095703125,118.88291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838256835937,306.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.748046875,18000.0,0.0,0.0,0.1827159970998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684298753738403,0.2684321701526642,-2.3151571895141387e-06,0.0,0.000185433513252,0.0,0.0,6.335718631744385,0.0,0.0,0.0,0.2276400625705719,4.0,0.0,1.0
290820,293.1827697753906,297.1499938964844,293.1499938964844,0.0761013776063919,-1845.631103515625,304.1548767089844,0.7703931927680969,0.1293449103832245,0.1173668727278709,293.2082824707031,297.1499938964844,293.1499938964844,0.14593106508255,-3262.933837890625,304.157958984375,0.9157376885414124,0.2179382294416427,0.207446664571762,293.17413330078125,297.1499938964844,293.1499938964844,0.1160359606146812,-2005.8084716796875,304.1548156738281,0.8596525192260742,0.1812987327575683,0.1275536566972732,293.18048095703125,297.1499938964844,293.1499938964844,0.1362039893865585,-3088.11962890625,304.155517578125,0.8978630900382996,0.2063337117433548,0.19636932015419,293.32373046875,297.1499938964844,293.1499938964844,0.005267362575978,-1934.904296875,298.17303466796875,0.5559092164039612,0.050000000745058,0.2286310195922851,291.175537109375,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.32330322265625,291.1755676269531,1.0,0.2152147889137268,0.9929881691932678,0.9929881691932678,1.0,1.0,-1.0529322624206543,0.4548041820526123,0.598128080368042,0.1969698369503021,0.0,0.0,0.4639029204845428,28.064254760742188,25.0,0.6041169762611389,-8031.34423828125,116.5125961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501953125,306.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1811628341674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651139795780182,0.2651163041591644,-2.305562929905136e-06,0.0,0.0001838572352426,0.0,0.0,6.217360496520996,0.0,0.0,0.0,0.2266474515199661,4.0,0.0,1.0
290880,293.1827697753906,297.1499938964844,293.1499938964844,0.0761013776063919,-1845.631103515625,304.1548767089844,0.7703931927680969,0.1293449103832245,0.1173668727278709,293.2082824707031,297.1499938964844,293.1499938964844,0.14593106508255,-3262.933837890625,304.157958984375,0.9157376885414124,0.2179382294416427,0.207446664571762,293.17413330078125,297.1499938964844,293.1499938964844,0.1160359606146812,-2005.8084716796875,304.1548156738281,0.8596525192260742,0.1812987327575683,0.1275536566972732,293.18048095703125,297.1499938964844,293.1499938964844,0.1362039893865585,-3088.11962890625,304.155517578125,0.8978630900382996,0.2063337117433548,0.19636932015419,293.32373046875,297.1499938964844,293.1499938964844,0.005267362575978,-1934.904296875,298.17303466796875,0.5559092164039612,0.050000000745058,0.2286310195922851,291.175537109375,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.32330322265625,291.1755676269531,1.0,0.2152147889137268,0.9929881691932678,0.9929881691932678,1.0,1.0,-1.0529322624206543,0.4548041820526123,0.598128080368042,0.1969698369503021,0.0,0.0,0.4639029204845428,28.064254760742188,25.0,0.6041169762611389,-8031.34423828125,116.5125961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501953125,306.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1811628341674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651139795780182,0.2651163041591644,-2.305562929905136e-06,0.0,0.0001838572352426,0.0,0.0,6.217360496520996,0.0,0.0,0.0,0.2266474515199661,4.0,0.0,1.0
290940,293.1853942871094,297.1499938964844,293.1499938964844,0.0750418230891227,-1826.3238525390625,304.155029296875,0.7694107890129089,0.1279824674129486,0.1161417290568351,293.2109069824219,297.1499938964844,293.1499938964844,0.1442608833312988,-3232.99951171875,304.1580810546875,0.914867103099823,0.2159274667501449,0.2055482566356659,293.1779479980469,297.1499938964844,293.1499938964844,0.1149426698684692,-1990.582275390625,304.155029296875,0.8593956232070923,0.1799099296331405,0.1265874356031417,293.18414306640625,297.1499938964844,293.1499938964844,0.1349704265594482,-3065.65576171875,304.1557312011719,0.897681474685669,0.2048207372426986,0.1949440985918045,293.3295288085937,297.1499938964844,293.1499938964844,0.0052000638097524,-1913.2666015625,298.0970764160156,0.5574064254760742,0.050000000745058,0.2285825461149215,291.1758728027344,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291015625,291.1759033203125,1.0,0.2138877511024475,0.992790460586548,0.992790460586548,1.0,1.0,-1.0462547540664673,0.4517300128936767,0.5945247411727905,0.195580318570137,0.0,0.0,0.4604273736476898,27.72687149047852,25.0,0.4759455323219299,-7963.60888671875,114.3411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,306.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8125,18000.0,0.0,0.0,0.1795491278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617902159690857,0.2617925107479095,-2.296045977345784e-06,0.0,0.0001822195335989,0.0,0.0,6.1001739501953125,0.0,0.0,0.0,0.2256549596786499,4.0,0.0,1.0
291000,293.1853942871094,297.1499938964844,293.1499938964844,0.0750418230891227,-1826.3238525390625,304.155029296875,0.7694107890129089,0.1279824674129486,0.1161417290568351,293.2109069824219,297.1499938964844,293.1499938964844,0.1442608833312988,-3232.99951171875,304.1580810546875,0.914867103099823,0.2159274667501449,0.2055482566356659,293.1779479980469,297.1499938964844,293.1499938964844,0.1149426698684692,-1990.582275390625,304.155029296875,0.8593956232070923,0.1799099296331405,0.1265874356031417,293.18414306640625,297.1499938964844,293.1499938964844,0.1349704265594482,-3065.65576171875,304.1557312011719,0.897681474685669,0.2048207372426986,0.1949440985918045,293.3295288085937,297.1499938964844,293.1499938964844,0.0052000638097524,-1913.2666015625,298.0970764160156,0.5574064254760742,0.050000000745058,0.2285825461149215,291.1758728027344,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291015625,291.1759033203125,1.0,0.2138877511024475,0.992790460586548,0.992790460586548,1.0,1.0,-1.0462547540664673,0.4517300128936767,0.5945247411727905,0.195580318570137,0.0,0.0,0.4604273736476898,27.72687149047852,25.0,0.4759455323219299,-7963.60888671875,114.3411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,306.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8125,18000.0,0.0,0.0,0.1795491278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617902159690857,0.2617925107479095,-2.296045977345784e-06,0.0,0.0001822195335989,0.0,0.0,6.1001739501953125,0.0,0.0,0.0,0.2256549596786499,4.0,0.0,1.0
291060,293.1878356933594,297.1499938964844,293.1499938964844,0.0739569067955017,-1806.6168212890625,304.1551513671875,0.7677614688873291,0.1265876591205597,0.1148902401328086,293.2134094238281,297.1499938964844,293.1499938964844,0.1425677090883255,-3202.57861328125,304.158203125,0.9131348133087158,0.213879257440567,0.2036173641681671,293.1815795898437,297.1499938964844,293.1499938964844,0.1138118803501129,-1974.8046875,304.1552429199219,0.8584028482437134,0.178466796875,0.1255852580070495,293.1875915527344,297.1499938964844,293.1499938964844,0.1337001323699951,-3042.4814453125,304.15594482421875,0.8967112898826599,0.2032556533813476,0.1934723258018493,293.335205078125,297.1499938964844,293.1499938964844,0.0051322509534657,-1891.320556640625,298.01934814453125,0.5583992004394531,0.050000000745058,0.2285508811473846,291.1761474609375,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1761474609375,1.0,0.2126816213130951,0.992613971233368,0.992613971233368,1.0,1.0,-1.0394277572631836,0.448584109544754,0.590843677520752,0.1941776722669601,0.0,0.0,0.4569244980812073,27.47822952270508,25.0,0.3421348035335541,-7894.83349609375,112.31575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.697265625,18000.0,0.0,0.0,0.1778857111930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584715485572815,0.2584738433361053,-2.286642029503128e-06,0.0,0.0001805313950171,0.0,0.0,5.984599113464356,0.0,0.0,0.0,0.2246664613485336,4.0,0.0,1.0
291120,293.1878356933594,297.1499938964844,293.1499938964844,0.0739569067955017,-1806.6168212890625,304.1551513671875,0.7677614688873291,0.1265876591205597,0.1148902401328086,293.2134094238281,297.1499938964844,293.1499938964844,0.1425677090883255,-3202.57861328125,304.158203125,0.9131348133087158,0.213879257440567,0.2036173641681671,293.1815795898437,297.1499938964844,293.1499938964844,0.1138118803501129,-1974.8046875,304.1552429199219,0.8584028482437134,0.178466796875,0.1255852580070495,293.1875915527344,297.1499938964844,293.1499938964844,0.1337001323699951,-3042.4814453125,304.15594482421875,0.8967112898826599,0.2032556533813476,0.1934723258018493,293.335205078125,297.1499938964844,293.1499938964844,0.0051322509534657,-1891.320556640625,298.01934814453125,0.5583992004394531,0.050000000745058,0.2285508811473846,291.1761474609375,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1761474609375,1.0,0.2126816213130951,0.992613971233368,0.992613971233368,1.0,1.0,-1.0394277572631836,0.448584109544754,0.590843677520752,0.1941776722669601,0.0,0.0,0.4569244980812073,27.47822952270508,25.0,0.3421348035335541,-7894.83349609375,112.31575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.697265625,18000.0,0.0,0.0,0.1778857111930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584715485572815,0.2584738433361053,-2.286642029503128e-06,0.0,0.0001805313950171,0.0,0.0,5.984599113464356,0.0,0.0,0.0,0.2246664613485336,4.0,0.0,1.0
291180,293.1901550292969,297.1499938964844,293.1499938964844,0.0728482902050018,-1786.5498046875,304.1552734375,0.7655883431434631,0.125162735581398,0.1136136725544929,293.2157592773437,297.1499938964844,293.1499938964844,0.14085453748703,-3171.724365234375,304.1583251953125,0.9107456803321838,0.211795687675476,0.2016551196575164,293.1849975585937,297.1499938964844,293.1499938964844,0.1126470491290092,-1958.522216796875,304.1554260253906,0.8568278551101685,0.1769724786281585,0.1245486959815025,293.1908569335937,297.1499938964844,293.1499938964844,0.132396787405014,-3018.661865234375,304.1561279296875,0.8951157331466675,0.2016414254903793,0.1919559985399246,293.3407592773437,297.1499938964844,293.1499938964844,0.0050638853572309,-1869.059326171875,297.9398498535156,0.5590013265609741,0.050000000745058,0.2285318970680236,291.1761474609375,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1761169433594,1.0,0.2115638554096222,0.9924375414848328,0.9924375414848328,1.0,1.0,-1.0324536561965942,0.4453673362731933,0.5870863199234009,0.1927618235349655,0.0,0.0,0.4534308910369873,27.29638290405273,25.0,-0.0266610197722911,-7824.45166015625,110.39640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,306.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.30078125,18000.0,0.0,0.0,0.1761824935674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551797926425934,0.2551820874214172,-2.2773690488975262e-06,0.0,0.0001788028312148,0.0,0.0,5.871260166168213,0.0,0.0,0.0,0.2236915528774261,4.0,0.0,1.0
291240,293.1901550292969,297.1499938964844,293.1499938964844,0.0728482902050018,-1786.5498046875,304.1552734375,0.7655883431434631,0.125162735581398,0.1136136725544929,293.2157592773437,297.1499938964844,293.1499938964844,0.14085453748703,-3171.724365234375,304.1583251953125,0.9107456803321838,0.211795687675476,0.2016551196575164,293.1849975585937,297.1499938964844,293.1499938964844,0.1126470491290092,-1958.522216796875,304.1554260253906,0.8568278551101685,0.1769724786281585,0.1245486959815025,293.1908569335937,297.1499938964844,293.1499938964844,0.132396787405014,-3018.661865234375,304.1561279296875,0.8951157331466675,0.2016414254903793,0.1919559985399246,293.3407592773437,297.1499938964844,293.1499938964844,0.0050638853572309,-1869.059326171875,297.9398498535156,0.5590013265609741,0.050000000745058,0.2285318970680236,291.1761474609375,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1761169433594,1.0,0.2115638554096222,0.9924375414848328,0.9924375414848328,1.0,1.0,-1.0324536561965942,0.4453673362731933,0.5870863199234009,0.1927618235349655,0.0,0.0,0.4534308910369873,27.29638290405273,25.0,-0.0266610197722911,-7824.45166015625,110.39640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,306.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.30078125,18000.0,0.0,0.0,0.1761824935674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551797926425934,0.2551820874214172,-2.2773690488975262e-06,0.0,0.0001788028312148,0.0,0.0,5.871260166168213,0.0,0.0,0.0,0.2236915528774261,4.0,0.0,1.0
291300,293.19122314453125,297.1499938964844,293.1499938964844,0.0722848549485206,-1776.378173828125,304.15533447265625,0.764342188835144,0.1244397237896919,0.1129664182662963,293.2168884277344,297.1499938964844,293.1499938964844,0.1399900317192077,-3156.1240234375,304.15838623046875,0.9093604683876038,0.2107413113117218,0.2006626427173614,293.1866455078125,297.1499938964844,293.1499938964844,0.1120518520474433,-1950.1893310546875,304.155517578125,0.8558616042137146,0.1762071102857589,0.1240180358290672,293.1924133300781,297.1499938964844,293.1499938964844,0.131732553243637,-3006.504150390625,304.1562194824219,0.8941249847412109,0.2008168399333953,0.191181793808937,293.343505859375,297.1499938964844,293.1499938964844,0.0050294883549213,-1857.8017578125,297.89947509765625,0.559184730052948,0.050000000745058,0.2285261750221252,291.1761169433594,291.1499938964844,270.9031677246094,270.3627319335937,283.6759948730469,293.3431091308594,291.1761169433594,1.0,0.2110303491353988,0.9923492670059204,0.9923492670059204,1.0,1.0,-1.0289125442504885,0.4437330067157745,0.5851795673370361,0.1920491307973861,0.0,0.0,0.4516941905021667,27.22524070739746,25.0,0.1077641621232032,-7790.07177734375,109.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.990234375,18000.0,0.0,0.0,0.1753193885087967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535594701766968,0.2535617351531982,-2.27282066589396e-06,0.0,0.0001779268932295,0.0,0.0,5.815931797027588,0.0,0.0,0.0,0.2232138961553573,4.0,0.0,1.0
291360,293.1922912597656,297.1499938964844,293.1499938964844,0.0717131271958351,-1766.07080078125,304.1554260253906,0.763007402420044,0.1237100139260292,0.1123135015368461,293.2179870605469,297.1499938964844,293.1499938964844,0.1391162127256393,-3140.327392578125,304.158447265625,0.9078764915466307,0.2096788734197616,0.199662908911705,293.188232421875,297.1499938964844,293.1499938964844,0.1114451512694358,-1941.68115234375,304.1556091308594,0.8547952771186829,0.1754301041364669,0.1234795004129409,293.1939392089844,297.1499938964844,293.1499938964844,0.131056323647499,-2994.107177734375,304.15631103515625,0.8930255770683289,0.199981078505516,0.1903973519802093,293.3462219238281,297.1499938964844,293.1499938964844,0.0049948492087423,-1846.401611328125,297.8588256835937,0.5593034625053406,0.050000000745058,0.2285225093364715,291.1763916015625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839904785156,293.3458557128906,291.1764831542969,1.0,0.2105102390050888,0.9922792315483092,0.9922792315483092,1.0,1.0,-1.025336742401123,0.4420823156833648,0.5832543969154358,0.1913338154554367,0.0,0.0,0.4499076008796692,27.164873123168945,25.0,0.7236118912696838,-7756.380859375,108.55416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,306.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9296875,18000.0,0.0,0.0,0.174453005194664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519314289093017,0.2519336938858032,-2.268336174893193e-06,0.0,0.0001770476228557,0.0,0.0,5.760817050933838,0.0,0.0,0.0,0.222737044095993,4.0,0.0,1.0
291420,293.1943054199219,297.1499938964844,293.1499938964844,0.0705449804663658,-1745.057373046875,304.1555480957031,0.7601166367530823,0.1222317963838577,0.1109913885593414,293.2200927734375,297.1499938964844,293.1499938964844,0.137341096997261,-3108.14990234375,304.1585998535156,0.9046891927719116,0.207531064748764,0.1976424157619476,293.1912841796875,297.1499938964844,293.1499938964844,0.1101981773972511,-1924.150146484375,304.15582275390625,0.8524105548858643,0.173843115568161,0.1223797500133514,293.19683837890625,297.1499938964844,293.1499938964844,0.1296687424182891,-2968.606689453125,304.1565246582031,0.8905512690544128,0.1982779055833816,0.1887990683317184,293.3515930175781,297.1499938964844,293.1499938964844,0.0049248123541474,-1823.1591796875,297.7768859863281,0.5593811273574829,0.050000000745058,0.2285202294588089,291.1780700683594,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1783142089844,1.0,0.2095016092061996,0.9921390414237976,0.9921390414237976,1.0,1.0,-1.0180838108062744,0.4387325346469879,0.5793513059616089,0.1898947060108184,0.0,0.0,0.4460637867450714,27.070571899414062,25.0,2.2495412826538086,-7688.853515625,106.76697540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671691894531,306.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.97265625,18000.0,0.0,0.0,0.1727216690778732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485092133283615,0.2485114783048629,-2.2592662389797624e-06,0.0,0.0001752905372995,0.0,0.0,5.646670818328857,0.0,0.0,0.0,0.221748948097229,4.0,0.0,1.0
291480,293.1943054199219,297.1499938964844,293.1499938964844,0.0705449804663658,-1745.057373046875,304.1555480957031,0.7601166367530823,0.1222317963838577,0.1109913885593414,293.2200927734375,297.1499938964844,293.1499938964844,0.137341096997261,-3108.14990234375,304.1585998535156,0.9046891927719116,0.207531064748764,0.1976424157619476,293.1912841796875,297.1499938964844,293.1499938964844,0.1101981773972511,-1924.150146484375,304.15582275390625,0.8524105548858643,0.173843115568161,0.1223797500133514,293.19683837890625,297.1499938964844,293.1499938964844,0.1296687424182891,-2968.606689453125,304.1565246582031,0.8905512690544128,0.1982779055833816,0.1887990683317184,293.3515930175781,297.1499938964844,293.1499938964844,0.0049248123541474,-1823.1591796875,297.7768859863281,0.5593811273574829,0.050000000745058,0.2285202294588089,291.1780700683594,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1783142089844,1.0,0.2095016092061996,0.9921390414237976,0.9921390414237976,1.0,1.0,-1.0180838108062744,0.4387325346469879,0.5793513059616089,0.1898947060108184,0.0,0.0,0.4460637867450714,27.070571899414062,25.0,2.2495412826538086,-7688.853515625,106.76697540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671691894531,306.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.97265625,18000.0,0.0,0.0,0.1727216690778732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485092133283615,0.2485114783048629,-2.2592662389797624e-06,0.0,0.0001752905372995,0.0,0.0,5.646670818328857,0.0,0.0,0.0,0.221748948097229,4.0,0.0,1.0
291540,293.1961669921875,297.1499938964844,293.1499938964844,0.0693546086549758,-1723.7337646484375,304.1557006835937,0.7569885849952698,0.1207317784428596,0.109649047255516,293.2220458984375,297.1499938964844,293.1499938964844,0.135548323392868,-3075.565673828125,304.1587219238281,0.901307225227356,0.2053559124469757,0.1955953389406204,293.19415283203125,297.1499938964844,293.1499938964844,0.1089223176240921,-1906.1732177734373,304.156005859375,0.849750816822052,0.1722159087657928,0.1212512627243995,293.1995849609375,297.1499938964844,293.1499938964844,0.1282527297735214,-2942.52880859375,304.1567077636719,0.8877733945846558,0.1965362429618835,0.1871635317802429,293.3568725585937,297.1499938964844,293.1499938964844,0.0048540378920733,-1799.51513671875,297.6934509277344,0.5592884421348572,0.050000000745058,0.2285233438014984,291.1798400878906,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.179931640625,1.0,0.2085248827934265,0.9919989109039308,0.9919989109039308,1.0,1.0,-1.010702133178711,0.435321182012558,0.5753809213638306,0.188445046544075,0.0,0.0,0.4419543743133545,27.004329681396484,25.0,1.972003698348999,-7616.82421875,105.02027130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19921875,18000.0,0.0,0.0,0.1709952801465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448438853025436,0.2448461353778839,-2.24971290663234e-06,0.0,0.0001735384721541,0.0,0.0,5.5261006355285645,0.0,0.0,0.0,0.220703586935997,4.0,0.0,1.0
291600,293.1961669921875,297.1499938964844,293.1499938964844,0.0693546086549758,-1723.7337646484375,304.1557006835937,0.7569885849952698,0.1207317784428596,0.109649047255516,293.2220458984375,297.1499938964844,293.1499938964844,0.135548323392868,-3075.565673828125,304.1587219238281,0.901307225227356,0.2053559124469757,0.1955953389406204,293.19415283203125,297.1499938964844,293.1499938964844,0.1089223176240921,-1906.1732177734373,304.156005859375,0.849750816822052,0.1722159087657928,0.1212512627243995,293.1995849609375,297.1499938964844,293.1499938964844,0.1282527297735214,-2942.52880859375,304.1567077636719,0.8877733945846558,0.1965362429618835,0.1871635317802429,293.3568725585937,297.1499938964844,293.1499938964844,0.0048540378920733,-1799.51513671875,297.6934509277344,0.5592884421348572,0.050000000745058,0.2285233438014984,291.1798400878906,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.179931640625,1.0,0.2085248827934265,0.9919989109039308,0.9919989109039308,1.0,1.0,-1.010702133178711,0.435321182012558,0.5753809213638306,0.188445046544075,0.0,0.0,0.4419543743133545,27.004329681396484,25.0,1.972003698348999,-7616.82421875,105.02027130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719299316406,306.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19921875,18000.0,0.0,0.0,0.1709952801465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448438853025436,0.2448461353778839,-2.24971290663234e-06,0.0,0.0001735384721541,0.0,0.0,5.5261006355285645,0.0,0.0,0.0,0.220703586935997,4.0,0.0,1.0
