time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19708251953125,297.1499938964844,293.1499938964844,0.0682315826416015,-1703.741943359375,304.1556396484375,0.7540649771690369,0.1193695813417434,0.108376033604145,293.2230834960937,297.1499938964844,293.1499938964844,0.1338400840759277,-3044.49951171875,304.1586608886719,0.8980965614318848,0.2033171355724334,0.1936177164316177,293.196044921875,297.1499938964844,293.1499938964844,0.1077124029397964,-1889.1273193359373,304.156005859375,0.8472397327423096,0.1707117408514022,0.1201651319861412,293.2013244628906,297.1499938964844,293.1499938964844,0.1269092857837677,-2917.796875,304.1567077636719,0.8851413130760193,0.1949209719896316,0.1855877190828323,293.3611145019531,297.1499938964844,293.1499938964844,0.0047851013951003,-1776.458251953125,297.61004638671875,0.559238851070404,0.050000000745058,0.2285250872373581,291.1797790527344,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.3608703613281,291.17938232421875,1.0,0.2075796723365783,0.9918787479400636,0.9918787479400636,1.0,1.0,-1.0036073923110962,0.4320323169231415,0.5715751051902771,0.1870884001255035,0.0,0.0,0.4379563629627228,26.935192108154297,25.0,-1.3984616994857788,-7538.2646484375,103.35143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6875,18000.0,0.0,0.0,0.1692639142274856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411949932575225,0.2411972284317016,-2.239949935756158e-06,0.0,0.0001717813574941,0.0,0.0,5.406861782073975,0.0,0.0,0.0,0.2196640372276306,4.0,0.0,1.0
291720,293.19708251953125,297.1499938964844,293.1499938964844,0.0682315826416015,-1703.741943359375,304.1556396484375,0.7540649771690369,0.1193695813417434,0.108376033604145,293.2230834960937,297.1499938964844,293.1499938964844,0.1338400840759277,-3044.49951171875,304.1586608886719,0.8980965614318848,0.2033171355724334,0.1936177164316177,293.196044921875,297.1499938964844,293.1499938964844,0.1077124029397964,-1889.1273193359373,304.156005859375,0.8472397327423096,0.1707117408514022,0.1201651319861412,293.2013244628906,297.1499938964844,293.1499938964844,0.1269092857837677,-2917.796875,304.1567077636719,0.8851413130760193,0.1949209719896316,0.1855877190828323,293.3611145019531,297.1499938964844,293.1499938964844,0.0047851013951003,-1776.458251953125,297.61004638671875,0.559238851070404,0.050000000745058,0.2285250872373581,291.1797790527344,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.3608703613281,291.17938232421875,1.0,0.2075796723365783,0.9918787479400636,0.9918787479400636,1.0,1.0,-1.0036073923110962,0.4320323169231415,0.5715751051902771,0.1870884001255035,0.0,0.0,0.4379563629627228,26.935192108154297,25.0,-1.3984616994857788,-7538.2646484375,103.35143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,306.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6875,18000.0,0.0,0.0,0.1692639142274856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411949932575225,0.2411972284317016,-2.239949935756158e-06,0.0,0.0001717813574941,0.0,0.0,5.406861782073975,0.0,0.0,0.0,0.2196640372276306,4.0,0.0,1.0
291780,293.197021484375,297.1499938964844,293.1499938964844,0.0672962889075279,-1687.2567138671875,304.15533447265625,0.7518101930618286,0.1181897148489952,0.1072824150323867,293.2230224609375,297.1499938964844,293.1499938964844,0.1323652267456054,-3017.767578125,304.1582336425781,0.895519495010376,0.2014749646186828,0.1918386816978454,293.1968078613281,297.1499938964844,293.1499938964844,0.1067035198211669,-1874.9840087890625,304.1557006835937,0.8453301191329956,0.1693894863128662,0.1192154735326767,293.2019348144531,297.1499938964844,293.1499938964844,0.125786080956459,-2897.22998046875,304.1563415527344,0.8831413388252258,0.1934947669506073,0.1842028200626373,293.3638000488281,297.1499938964844,293.1499938964844,0.0047206729650497,-1755.13232421875,297.52667236328125,0.5594338178634644,0.050000000745058,0.2285190820693969,291.1741027832031,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636474609375,291.1733703613281,1.0,0.2066838145256042,0.9917586445808412,0.9917586445808412,1.0,1.0,-0.9973502159118652,0.4291083514690399,0.5682418346405029,0.1859587132930755,0.0,0.0,0.4350924789905548,26.83565330505371,25.0,-6.404503345489502,-7467.9677734375,101.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,306.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1675105392932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382849603891372,0.2382871806621551,-2.2311014618026093e-06,0.0,0.0001700019056443,0.0,0.0,5.31043815612793,0.0,0.0,0.0,0.2188127636909485,4.0,0.0,1.0
291840,293.197021484375,297.1499938964844,293.1499938964844,0.0672962889075279,-1687.2567138671875,304.15533447265625,0.7518101930618286,0.1181897148489952,0.1072824150323867,293.2230224609375,297.1499938964844,293.1499938964844,0.1323652267456054,-3017.767578125,304.1582336425781,0.895519495010376,0.2014749646186828,0.1918386816978454,293.1968078613281,297.1499938964844,293.1499938964844,0.1067035198211669,-1874.9840087890625,304.1557006835937,0.8453301191329956,0.1693894863128662,0.1192154735326767,293.2019348144531,297.1499938964844,293.1499938964844,0.125786080956459,-2897.22998046875,304.1563415527344,0.8831413388252258,0.1934947669506073,0.1842028200626373,293.3638000488281,297.1499938964844,293.1499938964844,0.0047206729650497,-1755.13232421875,297.52667236328125,0.5594338178634644,0.050000000745058,0.2285190820693969,291.1741027832031,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636474609375,291.1733703613281,1.0,0.2066838145256042,0.9917586445808412,0.9917586445808412,1.0,1.0,-0.9973502159118652,0.4291083514690399,0.5682418346405029,0.1859587132930755,0.0,0.0,0.4350924789905548,26.83565330505371,25.0,-6.404503345489502,-7467.9677734375,101.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,306.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1675105392932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382849603891372,0.2382871806621551,-2.2311014618026093e-06,0.0,0.0001700019056443,0.0,0.0,5.31043815612793,0.0,0.0,0.0,0.2188127636909485,4.0,0.0,1.0
291900,293.1968078613281,297.1499938964844,293.1499938964844,0.0668579936027526,-1679.544189453125,304.1551513671875,0.7508042454719543,0.1176380515098571,0.1067760363221168,293.2227783203125,297.1499938964844,293.1499938964844,0.1316609978675842,-3004.969482421875,304.15802001953125,0.8943419456481934,0.2005972117185592,0.1909971386194229,293.1969299316406,297.1499938964844,293.1499938964844,0.1062282547354698,-1868.304931640625,304.155517578125,0.8444822430610657,0.1687679886817932,0.1187730133533477,293.2020263671875,297.1499938964844,293.1499938964844,0.1252551972866058,-2887.48583984375,304.1561584472656,0.8822525143623352,0.1928226351737976,0.1835560351610183,293.3646850585937,297.1499938964844,293.1499938964844,0.0046888720244169,-1744.5062255859375,297.4861145019531,0.5595608949661255,0.050000000745058,0.2285151481628418,291.1718444824219,291.1499938964844,270.99530029296875,270.4235534667969,283.7528991699219,293.36456298828125,291.17138671875,1.0,0.2062555998563766,0.9916985630989076,0.9916985630989076,1.0,1.0,-0.994420289993286,0.4277302622795105,0.5666900277137756,0.1854549348354339,0.0,0.0,0.4338737428188324,26.783660888671875,25.0,-5.770791053771973,-7438.84423828125,101.1134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802001953125,306.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.1666462123394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371570616960525,0.2371592819690704,-2.2276142317423364e-06,0.0,0.0001691247161943,0.0,0.0,5.273185253143311,0.0,0.0,0.0,0.2184787392616272,4.0,0.0,1.0
291960,293.1965026855469,297.1499938964844,293.1499938964844,0.0664307177066803,-1672.029296875,304.1549987792969,0.7498396039009094,0.1171046048402786,0.1062878742814064,293.22247314453125,297.1499938964844,293.1499938964844,0.1309680640697479,-2992.3486328125,304.1578063964844,0.8931964039802551,0.199739322066307,0.1901768445968628,293.1969909667969,297.1499938964844,293.1499938964844,0.1057633012533187,-1861.7562255859373,304.1553649902344,0.8436675071716309,0.1681649982929229,0.1183450743556022,293.2019958496094,297.1499938964844,293.1499938964844,0.1247343197464943,-2877.903564453125,304.1559753417969,0.8813959956169128,0.1921689659357071,0.182929128408432,293.3653564453125,297.1499938964844,293.1499938964844,0.0046574184671044,-1733.921142578125,297.44635009765625,0.5596892833709717,0.050000000745058,0.2285111546516418,291.1703186035156,291.1499938964844,271.0043334960937,270.4291076660156,283.7598571777344,293.3652648925781,291.16998291015625,1.0,0.2058396637439727,0.9916473031044006,0.9916473031044006,1.0,1.0,-0.9915789365768432,0.4263882040977478,0.5651907324790955,0.1849828064441681,0.0,0.0,0.432675153017044,26.73279571533203,25.0,-4.91301965713501,-7410.212890625,100.4213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,306.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1658011525869369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236078068614006,0.2360802888870239,-2.2245244508667383e-06,0.0,0.0001682670990703,0.0,0.0,5.238203048706055,0.0,0.0,0.0,0.2181672602891922,4.0,0.0,1.0
292020,293.1957397460937,297.1499938964844,293.1499938964844,0.0656100139021873,-1657.6219482421875,304.1546936035156,0.7479879260063171,0.1160832643508911,0.1053558439016342,293.2216491699219,297.1499938964844,293.1499938964844,0.1296210139989853,-2967.757568359375,304.157470703125,0.8909501433372498,0.1980715095996856,0.1885859072208404,293.19683837890625,297.1499938964844,293.1499938964844,0.1048677265644073,-1849.117431640625,304.1550598144531,0.8420912027359009,0.1670040637254715,0.1175236105918884,293.20172119140625,297.1499938964844,293.1499938964844,0.1237267553806305,-2859.331298828125,304.1556701660156,0.8797284960746765,0.1909053027629852,0.181720957159996,293.3662109375,297.1499938964844,293.1499938964844,0.0045954673551023,-1712.9462890625,297.36822509765625,0.5599283576011658,0.050000000745058,0.2285037636756897,291.1679382324219,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.1676940917969,1.0,0.2050430476665496,0.9915449023246764,0.9915449023246764,1.0,1.0,-0.9861059188842772,0.4237860739231109,0.562319815158844,0.184120774269104,0.0,0.0,0.4304604232311249,26.63743019104004,25.0,-3.5369691848754883,-7355.28955078125,99.10157012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1641829460859298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340763658285141,0.2340785861015319,-2.218980853285757e-06,0.0,0.0001666248135734,0.0,0.0,5.174023628234863,0.0,0.0,0.0,0.2175982445478439,4.0,0.0,1.0
292080,293.1957397460937,297.1499938964844,293.1499938964844,0.0656100139021873,-1657.6219482421875,304.1546936035156,0.7479879260063171,0.1160832643508911,0.1053558439016342,293.2216491699219,297.1499938964844,293.1499938964844,0.1296210139989853,-2967.757568359375,304.157470703125,0.8909501433372498,0.1980715095996856,0.1885859072208404,293.19683837890625,297.1499938964844,293.1499938964844,0.1048677265644073,-1849.117431640625,304.1550598144531,0.8420912027359009,0.1670040637254715,0.1175236105918884,293.20172119140625,297.1499938964844,293.1499938964844,0.1237267553806305,-2859.331298828125,304.1556701660156,0.8797284960746765,0.1909053027629852,0.181720957159996,293.3662109375,297.1499938964844,293.1499938964844,0.0045954673551023,-1712.9462890625,297.36822509765625,0.5599283576011658,0.050000000745058,0.2285037636756897,291.1679382324219,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.1676940917969,1.0,0.2050430476665496,0.9915449023246764,0.9915449023246764,1.0,1.0,-0.9861059188842772,0.4237860739231109,0.562319815158844,0.184120774269104,0.0,0.0,0.4304604232311249,26.63743019104004,25.0,-3.5369691848754883,-7355.28955078125,99.10157012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1641829460859298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340763658285141,0.2340785861015319,-2.218980853285757e-06,0.0,0.0001666248135734,0.0,0.0,5.174023628234863,0.0,0.0,0.0,0.2175982445478439,4.0,0.0,1.0
292140,293.19482421875,297.1499938964844,293.1499938964844,0.064821220934391,-1643.80419921875,304.1544494628906,0.7461973428726196,0.1151088774204254,0.104468859732151,293.2206726074219,297.1499938964844,293.1499938964844,0.1283091008663177,-2943.72998046875,304.1571655273437,0.8887232542037964,0.1964522004127502,0.1870440989732742,293.19647216796875,297.1499938964844,293.1499938964844,0.1040032058954238,-1836.880615234375,304.1548156738281,0.8405464887619019,0.1658882349729538,0.1167360842227935,293.2012939453125,297.1499938964844,293.1499938964844,0.1227487251162529,-2841.24951171875,304.1554260253906,0.8780808448791504,0.18968465924263,0.1805567890405655,293.3665771484375,297.1499938964844,293.1499938964844,0.0045344471000134,-1692.1116943359375,297.29156494140625,0.5601329803466797,0.050000000745058,0.2284974604845047,291.16650390625,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1663513183594,1.0,0.2042866945266723,0.9914424419403076,0.9914424419403076,1.0,1.0,-0.9808407425880432,0.4212605953216553,0.5595801472663879,0.1833526343107223,0.0,0.0,0.4283677339553833,26.551475524902344,25.0,-2.0656046867370605,-7303.01513671875,97.85274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,306.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.162671759724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23223677277565,0.2322389781475067,-2.214035930592217e-06,0.0,0.0001650911581236,0.0,0.0,5.115714550018311,0.0,0.0,0.0,0.2170810252428054,4.0,0.0,1.0
292200,293.19482421875,297.1499938964844,293.1499938964844,0.064821220934391,-1643.80419921875,304.1544494628906,0.7461973428726196,0.1151088774204254,0.104468859732151,293.2206726074219,297.1499938964844,293.1499938964844,0.1283091008663177,-2943.72998046875,304.1571655273437,0.8887232542037964,0.1964522004127502,0.1870440989732742,293.19647216796875,297.1499938964844,293.1499938964844,0.1040032058954238,-1836.880615234375,304.1548156738281,0.8405464887619019,0.1658882349729538,0.1167360842227935,293.2012939453125,297.1499938964844,293.1499938964844,0.1227487251162529,-2841.24951171875,304.1554260253906,0.8780808448791504,0.18968465924263,0.1805567890405655,293.3665771484375,297.1499938964844,293.1499938964844,0.0045344471000134,-1692.1116943359375,297.29156494140625,0.5601329803466797,0.050000000745058,0.2284974604845047,291.16650390625,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1663513183594,1.0,0.2042866945266723,0.9914424419403076,0.9914424419403076,1.0,1.0,-0.9808407425880432,0.4212605953216553,0.5595801472663879,0.1833526343107223,0.0,0.0,0.4283677339553833,26.551475524902344,25.0,-2.0656046867370605,-7303.01513671875,97.85274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,306.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.162671759724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23223677277565,0.2322389781475067,-2.214035930592217e-06,0.0,0.0001650911581236,0.0,0.0,5.115714550018311,0.0,0.0,0.0,0.2170810252428054,4.0,0.0,1.0
292260,293.1938171386719,297.1499938964844,293.1499938964844,0.0640608519315719,-1630.513671875,304.1542358398437,0.7444483041763306,0.1141756698489189,0.1036209911108017,293.2196350097656,297.1499938964844,293.1499938964844,0.1270290315151214,-2920.214111328125,304.15692138671875,0.8864976167678833,0.1948754489421844,0.1855446845293045,293.19598388671875,297.1499938964844,293.1499938964844,0.1031658574938774,-1824.9959716796875,304.15460205078125,0.8390139937400818,0.1648108959197998,0.1159771680831909,293.2007141113281,297.1499938964844,293.1499938964844,0.1217965930700302,-2823.59814453125,304.1552124023437,0.8764335513114929,0.1885007321834564,0.1794295161962509,293.3665771484375,297.1499938964844,293.1499938964844,0.004474333487451,-1671.4324951171875,297.2161560058594,0.560296356678009,0.050000000745058,0.2284924536943435,291.1658020019531,291.1499938964844,271.05810546875,270.4607238769531,283.8014221191406,293.3666076660156,291.16571044921875,1.0,0.2035683989524841,0.9913424849510192,0.9913424849510192,1.0,1.0,-0.975753664970398,0.4187986254692077,0.5569550395011902,0.1826704293489456,0.0,0.0,0.4263142943382263,26.47563362121582,25.0,-1.0957262516021729,-7251.8232421875,96.6683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,306.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.751953125,18000.0,0.0,0.0,0.1612854152917862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304636687040329,0.2304658740758896,-2.2094391169957817e-06,0.0,0.0001636842061998,0.0,0.0,5.060185432434082,0.0,0.0,0.0,0.2165892273187637,4.0,0.0,1.0
292320,293.1938171386719,297.1499938964844,293.1499938964844,0.0640608519315719,-1630.513671875,304.1542358398437,0.7444483041763306,0.1141756698489189,0.1036209911108017,293.2196350097656,297.1499938964844,293.1499938964844,0.1270290315151214,-2920.214111328125,304.15692138671875,0.8864976167678833,0.1948754489421844,0.1855446845293045,293.19598388671875,297.1499938964844,293.1499938964844,0.1031658574938774,-1824.9959716796875,304.15460205078125,0.8390139937400818,0.1648108959197998,0.1159771680831909,293.2007141113281,297.1499938964844,293.1499938964844,0.1217965930700302,-2823.59814453125,304.1552124023437,0.8764335513114929,0.1885007321834564,0.1794295161962509,293.3665771484375,297.1499938964844,293.1499938964844,0.004474333487451,-1671.4324951171875,297.2161560058594,0.560296356678009,0.050000000745058,0.2284924536943435,291.1658020019531,291.1499938964844,271.05810546875,270.4607238769531,283.8014221191406,293.3666076660156,291.16571044921875,1.0,0.2035683989524841,0.9913424849510192,0.9913424849510192,1.0,1.0,-0.975753664970398,0.4187986254692077,0.5569550395011902,0.1826704293489456,0.0,0.0,0.4263142943382263,26.47563362121582,25.0,-1.0957262516021729,-7251.8232421875,96.6683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,306.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.751953125,18000.0,0.0,0.0,0.1612854152917862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304636687040329,0.2304658740758896,-2.2094391169957817e-06,0.0,0.0001636842061998,0.0,0.0,5.060185432434082,0.0,0.0,0.0,0.2165892273187637,4.0,0.0,1.0
292380,293.1927795410156,297.1499938964844,293.1499938964844,0.0633244663476944,-1617.6748046875,304.154052734375,0.7427284121513367,0.1132755577564239,0.1028042435646057,293.2185363769531,297.1499938964844,293.1499938964844,0.12577785551548,-2897.168701171875,304.1567077636719,0.8842681646347046,0.1933334916830063,0.184079423546791,293.1954040527344,297.1499938964844,293.1499938964844,0.1023520529270172,-1813.419189453125,304.1544189453125,0.8374854326248169,0.1637638956308365,0.1152405142784118,293.2000732421875,297.1499938964844,293.1499938964844,0.1208676397800445,-2806.33740234375,304.155029296875,0.8747810125350952,0.1873461008071899,0.1783312261104583,293.36639404296875,297.1499938964844,293.1499938964844,0.0044149029999971,-1650.8636474609375,297.1415100097656,0.5604231953620911,0.050000000745058,0.2284885793924331,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1654052734375,1.0,0.2028817981481552,0.991242527961731,0.991242527961731,1.0,1.0,-0.9708077907562256,0.4163839221000671,0.5544239282608032,0.1820643693208694,0.0,0.0,0.424282431602478,26.40860366821289,25.0,-0.4994362890720367,-7201.58251953125,95.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51336669921875,305.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1600168943405151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287276983261108,0.2287299036979675,-2.2050112420402e-06,0.0,0.0001623968128114,0.0,0.0,5.006265640258789,0.0,0.0,0.0,0.2161114960908889,4.0,0.0,1.0
292440,293.1927795410156,297.1499938964844,293.1499938964844,0.0633244663476944,-1617.6748046875,304.154052734375,0.7427284121513367,0.1132755577564239,0.1028042435646057,293.2185363769531,297.1499938964844,293.1499938964844,0.12577785551548,-2897.168701171875,304.1567077636719,0.8842681646347046,0.1933334916830063,0.184079423546791,293.1954040527344,297.1499938964844,293.1499938964844,0.1023520529270172,-1813.419189453125,304.1544189453125,0.8374854326248169,0.1637638956308365,0.1152405142784118,293.2000732421875,297.1499938964844,293.1499938964844,0.1208676397800445,-2806.33740234375,304.155029296875,0.8747810125350952,0.1873461008071899,0.1783312261104583,293.36639404296875,297.1499938964844,293.1499938964844,0.0044149029999971,-1650.8636474609375,297.1415100097656,0.5604231953620911,0.050000000745058,0.2284885793924331,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1654052734375,1.0,0.2028817981481552,0.991242527961731,0.991242527961731,1.0,1.0,-0.9708077907562256,0.4163839221000671,0.5544239282608032,0.1820643693208694,0.0,0.0,0.424282431602478,26.40860366821289,25.0,-0.4994362890720367,-7201.58251953125,95.53742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51336669921875,305.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1600168943405151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287276983261108,0.2287299036979675,-2.2050112420402e-06,0.0,0.0001623968128114,0.0,0.0,5.006265640258789,0.0,0.0,0.0,0.2161114960908889,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0629645735025405,-1611.412109375,304.1539611816406,0.7418783903121948,0.1128369718790054,0.1024065837264061,293.2179870605469,297.1499938964844,293.1499938964844,0.1251625269651413,-2885.81298828125,304.1565856933594,0.8831523656845093,0.1925747394561767,0.1833587288856506,293.1950988769531,297.1499938964844,293.1499938964844,0.1019532531499862,-1807.7366943359373,304.15435791015625,0.8367220759391785,0.1632508188486099,0.1148797646164894,293.1997375488281,297.1499938964844,293.1499938964844,0.1204112544655799,-2797.843505859375,304.1549377441406,0.8739528656005859,0.1867789477109909,0.1777920573949813,293.3662109375,297.1499938964844,293.1499938964844,0.0043854475952684,-1640.6251220703125,297.1044616699219,0.5604737997055054,0.050000000745058,0.2284870445728302,291.1653747558594,291.1499938964844,271.0847473144531,270.4755859375,283.82275390625,293.3662414550781,291.16534423828125,1.0,0.2025495320558548,0.9911925792694092,0.9911925792694092,1.0,1.0,-0.9683836102485656,0.4151926338672638,0.5531910061836243,0.1817881166934967,0.0,0.0,0.4232652485370636,26.37816429138184,25.0,-0.287394255399704,-7176.77294921875,94.99044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,305.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1594260782003402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278665453195572,0.2278687357902526,-2.20284118768177e-06,0.0,0.0001617972011445,0.0,0.0,4.97968053817749,0.0,0.0,0.0,0.2158758342266082,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0626100599765777,-1605.2509765625,304.1539001464844,0.7410348057746887,0.1124056130647659,0.1020156890153884,293.2174072265625,297.1499938964844,293.1499938964844,0.1245539784431457,-2874.56884765625,304.156494140625,0.8820363879203796,0.1918238252401352,0.1826456785202026,293.1947631835937,297.1499938964844,293.1499938964844,0.1015597209334373,-1802.12353515625,304.1542663574219,0.8359595537185669,0.162744253873825,0.1145237758755683,293.1993713378906,297.1499938964844,293.1499938964844,0.119960218667984,-2789.44091796875,304.15484619140625,0.8731240034103394,0.1862182468175888,0.1772592365741729,293.36602783203125,297.1499938964844,293.1499938964844,0.0043561491183936,-1630.4136962890625,297.0675354003906,0.5605165362358093,0.050000000745058,0.2284857630729675,291.16534423828125,291.1499938964844,271.09356689453125,270.4804077148437,283.8299560546875,293.3660583496094,291.1653137207031,1.0,0.2022242099046707,0.9911510944366456,0.9911510944366456,1.0,1.0,-0.9659903645515442,0.414011687040329,0.5519786477088928,0.1815290004014969,0.0,0.0,0.422244668006897,26.34963035583496,25.0,-0.1327828764915466,-7152.14013671875,94.45508575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884948730469,305.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.1588630825281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270063310861587,0.2270085364580154,-2.200688641096349e-06,0.0,0.0001612258347449,0.0,0.0,4.953226089477539,0.0,0.0,0.0,0.2156412750482559,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619153827428817,-1593.2021484375,304.1537475585937,0.7393656373023987,0.1115621328353881,0.1012516915798187,293.21630859375,297.1499938964844,293.1499938964844,0.1233556643128395,-2852.38916015625,304.1563415527344,0.8798059821128845,0.1903430074453354,0.1812399178743362,293.194091796875,297.1499938964844,293.1499938964844,0.1007869690656662,-1791.0859375,304.1541442871094,0.8344372510910034,0.1617484390735626,0.1138242557644844,293.1986694335937,297.1499938964844,293.1499938964844,0.1190728992223739,-2772.88720703125,304.1547241210937,0.8714656829833984,0.1851140856742859,0.1762102991342544,293.36553955078125,297.1499938964844,293.1499938964844,0.0042979950085282,-1610.0704345703125,296.9940795898437,0.5605823397636414,0.050000000745058,0.2284837961196899,291.1653747558594,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3655700683594,291.1653747558594,1.0,0.2015917003154754,0.9910681843757628,0.9910681843757628,1.0,1.0,-0.9612853527069092,0.4116759002208709,0.5496094226837158,0.1810574531555175,0.0,0.0,0.420193463563919,26.29744338989257,25.0,0.0440173931419849,-7103.30029296875,93.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,305.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.1578083038330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252867668867111,0.2252889573574066,-2.196416062361095e-06,0.0,0.0001601553667569,0.0,0.0,4.900615692138672,0.0,0.0,0.0,0.215174451470375,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619153827428817,-1593.2021484375,304.1537475585937,0.7393656373023987,0.1115621328353881,0.1012516915798187,293.21630859375,297.1499938964844,293.1499938964844,0.1233556643128395,-2852.38916015625,304.1563415527344,0.8798059821128845,0.1903430074453354,0.1812399178743362,293.194091796875,297.1499938964844,293.1499938964844,0.1007869690656662,-1791.0859375,304.1541442871094,0.8344372510910034,0.1617484390735626,0.1138242557644844,293.1986694335937,297.1499938964844,293.1499938964844,0.1190728992223739,-2772.88720703125,304.1547241210937,0.8714656829833984,0.1851140856742859,0.1762102991342544,293.36553955078125,297.1499938964844,293.1499938964844,0.0042979950085282,-1610.0704345703125,296.9940795898437,0.5605823397636414,0.050000000745058,0.2284837961196899,291.1653747558594,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3655700683594,291.1653747558594,1.0,0.2015917003154754,0.9910681843757628,0.9910681843757628,1.0,1.0,-0.9612853527069092,0.4116759002208709,0.5496094226837158,0.1810574531555175,0.0,0.0,0.420193463563919,26.29744338989257,25.0,0.0440173931419849,-7103.30029296875,93.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,305.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.1578083038330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252867668867111,0.2252889573574066,-2.196416062361095e-06,0.0,0.0001601553667569,0.0,0.0,4.900615692138672,0.0,0.0,0.0,0.215174451470375,4.0,0.0,1.0
292740,293.18963623046875,297.1499938964844,293.1499938964844,0.0612395927309989,-1581.5130615234375,304.15362548828125,0.7377212643623352,0.1107431575655937,0.1005103290081024,293.2151794433594,297.1499938964844,293.1499938964844,0.122182473540306,-2830.626708984375,304.1561889648437,0.8775813579559326,0.18888920545578,0.1798602640628814,293.1933898925781,297.1499938964844,293.1499938964844,0.1000332459807396,-1780.30126953125,304.1540222167969,0.8329208493232727,0.1607747077941894,0.1131405755877494,293.1979064941406,297.1499938964844,293.1499938964844,0.1182054653763771,-2756.6767578125,304.15460205078125,0.8698103427886963,0.1840320825576782,0.175182819366455,293.364990234375,297.1499938964844,293.1499938964844,0.0042404378764331,-1589.84521484375,296.9210205078125,0.5606251358985901,0.050000000745058,0.2284825593233108,291.1654052734375,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.1653747558594,1.0,0.2009817361831665,0.9909852743148804,0.9909852743148804,1.0,1.0,-0.9566844701766968,0.4093740880489349,0.5473104119300842,0.1806436777114868,0.0,0.0,0.4181376695632934,26.25107955932617,25.0,0.0241123065352439,-7054.82177734375,92.41363525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,305.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1568360179662704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716730356216,0.2235738635063171,-2.192180090787588e-06,0.0,0.0001591686304891,0.0,0.0,4.848470687866211,0.0,0.0,0.0,0.2147112041711807,4.0,0.0,1.0
292800,293.18963623046875,297.1499938964844,293.1499938964844,0.0612395927309989,-1581.5130615234375,304.15362548828125,0.7377212643623352,0.1107431575655937,0.1005103290081024,293.2151794433594,297.1499938964844,293.1499938964844,0.122182473540306,-2830.626708984375,304.1561889648437,0.8775813579559326,0.18888920545578,0.1798602640628814,293.1933898925781,297.1499938964844,293.1499938964844,0.1000332459807396,-1780.30126953125,304.1540222167969,0.8329208493232727,0.1607747077941894,0.1131405755877494,293.1979064941406,297.1499938964844,293.1499938964844,0.1182054653763771,-2756.6767578125,304.15460205078125,0.8698103427886963,0.1840320825576782,0.175182819366455,293.364990234375,297.1499938964844,293.1499938964844,0.0042404378764331,-1589.84521484375,296.9210205078125,0.5606251358985901,0.050000000745058,0.2284825593233108,291.1654052734375,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.1653747558594,1.0,0.2009817361831665,0.9909852743148804,0.9909852743148804,1.0,1.0,-0.9566844701766968,0.4093740880489349,0.5473104119300842,0.1806436777114868,0.0,0.0,0.4181376695632934,26.25107955932617,25.0,0.0241123065352439,-7054.82177734375,92.41363525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,305.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1568360179662704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716730356216,0.2235738635063171,-2.192180090787588e-06,0.0,0.0001591686304891,0.0,0.0,4.848470687866211,0.0,0.0,0.0,0.2147112041711807,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605812631547451,-1570.1568603515625,304.15350341796875,0.7361017465591431,0.1099468246102333,0.0997897982597351,293.2140808105469,297.1499938964844,293.1499938964844,0.1210328489542007,-2809.255615234375,304.1560363769531,0.8753663897514343,0.1874605864286422,0.1785048991441726,293.1926574707031,297.1499938964844,293.1499938964844,0.0992972031235694,-1769.7523193359375,304.1539001464844,0.8314122557640076,0.1598214209079742,0.1124715209007263,293.1971740722656,297.1499938964844,293.1499938964844,0.1173566803336143,-2740.788818359375,304.15447998046875,0.8681615591049194,0.1829707324504852,0.174175277352333,293.3643493652344,297.1499938964844,293.1499938964844,0.0041834255680441,-1569.7255859375,296.84832763671875,0.5606491565704346,0.050000000745058,0.2284818887710571,291.1654052734375,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3644104003906,291.1653747558594,1.0,0.2003919184207916,0.9909109473228456,0.9909109473228456,1.0,1.0,-0.9521799683570862,0.4071045815944671,0.5450753569602966,0.1802812367677688,0.0,0.0,0.416086345911026,26.20963859558105,25.0,0.0563956759870052,-7007.35791015625,91.4468765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,305.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.1559267789125442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218713909387588,0.2218735814094543,-2.187996869906783e-06,0.0,0.0001582458644406,0.0,0.0,4.7970805168151855,0.0,0.0,0.0,0.2142538875341415,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605812631547451,-1570.1568603515625,304.15350341796875,0.7361017465591431,0.1099468246102333,0.0997897982597351,293.2140808105469,297.1499938964844,293.1499938964844,0.1210328489542007,-2809.255615234375,304.1560363769531,0.8753663897514343,0.1874605864286422,0.1785048991441726,293.1926574707031,297.1499938964844,293.1499938964844,0.0992972031235694,-1769.7523193359375,304.1539001464844,0.8314122557640076,0.1598214209079742,0.1124715209007263,293.1971740722656,297.1499938964844,293.1499938964844,0.1173566803336143,-2740.788818359375,304.15447998046875,0.8681615591049194,0.1829707324504852,0.174175277352333,293.3643493652344,297.1499938964844,293.1499938964844,0.0041834255680441,-1569.7255859375,296.84832763671875,0.5606491565704346,0.050000000745058,0.2284818887710571,291.1654052734375,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3644104003906,291.1653747558594,1.0,0.2003919184207916,0.9909109473228456,0.9909109473228456,1.0,1.0,-0.9521799683570862,0.4071045815944671,0.5450753569602966,0.1802812367677688,0.0,0.0,0.416086345911026,26.20963859558105,25.0,0.0563956759870052,-7007.35791015625,91.4468765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,305.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.1559267789125442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218713909387588,0.2218735814094543,-2.187996869906783e-06,0.0,0.0001582458644406,0.0,0.0,4.7970805168151855,0.0,0.0,0.0,0.2142538875341415,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0599378868937492,-1559.0853271484375,304.1534118652344,0.7345070242881775,0.1091715916991233,0.099088653922081,293.2130126953125,297.1499938964844,293.1499938964844,0.1199031248688697,-2788.206298828125,304.1559143066406,0.8731641173362732,0.1860555559396743,0.1771722286939621,293.1919250488281,297.1499938964844,293.1499938964844,0.0985758155584335,-1759.395263671875,304.15380859375,0.8299129605293274,0.1588872969150543,0.1118161082267761,293.1964111328125,297.1499938964844,293.1499938964844,0.116523303091526,-2725.15966796875,304.1543884277344,0.8665224313735962,0.1819288283586502,0.1731864660978317,293.3636779785156,297.1499938964844,293.1499938964844,0.0041269115172326,-1549.6875,296.77606201171875,0.560657799243927,0.050000000745058,0.2284817099571228,291.1655578613281,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637390136719,291.16558837890625,1.0,0.1998202055692672,0.9908365607261658,0.9908365607261658,1.0,1.0,-0.9477654099464417,0.4048664271831512,0.542898952960968,0.1799631416797638,0.0,0.0,0.4140013456344604,26.172346115112305,25.0,0.2617188692092895,-6960.8251953125,90.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,305.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1550631523132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201668173074722,0.2201690077781677,-2.183860715376796e-06,0.0,0.0001573693880345,0.0,0.0,4.745944976806641,0.0,0.0,0.0,0.2137984186410904,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0599378868937492,-1559.0853271484375,304.1534118652344,0.7345070242881775,0.1091715916991233,0.099088653922081,293.2130126953125,297.1499938964844,293.1499938964844,0.1199031248688697,-2788.206298828125,304.1559143066406,0.8731641173362732,0.1860555559396743,0.1771722286939621,293.1919250488281,297.1499938964844,293.1499938964844,0.0985758155584335,-1759.395263671875,304.15380859375,0.8299129605293274,0.1588872969150543,0.1118161082267761,293.1964111328125,297.1499938964844,293.1499938964844,0.116523303091526,-2725.15966796875,304.1543884277344,0.8665224313735962,0.1819288283586502,0.1731864660978317,293.3636779785156,297.1499938964844,293.1499938964844,0.0041269115172326,-1549.6875,296.77606201171875,0.560657799243927,0.050000000745058,0.2284817099571228,291.1655578613281,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637390136719,291.16558837890625,1.0,0.1998202055692672,0.9908365607261658,0.9908365607261658,1.0,1.0,-0.9477654099464417,0.4048664271831512,0.542898952960968,0.1799631416797638,0.0,0.0,0.4140013456344604,26.172346115112305,25.0,0.2617188692092895,-6960.8251953125,90.5117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,305.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1550631523132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201668173074722,0.2201690077781677,-2.183860715376796e-06,0.0,0.0001573693880345,0.0,0.0,4.745944976806641,0.0,0.0,0.0,0.2137984186410904,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.0596218965947628,-1553.657470703125,304.15338134765625,0.7337192893028259,0.1087918952107429,0.0987453386187553,293.2124938964844,297.1499938964844,293.1499938964844,0.1193458139896392,-2777.8046875,304.1558532714844,0.8720687627792358,0.1853619068861007,0.1765144169330597,293.19158935546875,297.1499938964844,293.1499938964844,0.0982206836342811,-1754.2904052734375,304.1537475585937,0.8291673064231873,0.1584274768829345,0.1114935427904129,293.196044921875,297.1499938964844,293.1499938964844,0.1161125153303146,-2717.445556640625,304.1543273925781,0.8657073378562927,0.181415244936943,0.1726991385221481,293.3633117675781,297.1499938964844,293.1499938964844,0.0040988675318658,-1539.7103271484375,296.7401123046875,0.5606568455696106,0.050000000745058,0.2284817695617675,291.16571044921875,291.1499938964844,271.1719970703125,270.5214233398437,283.8971862792969,293.3633728027344,291.1657409667969,1.0,0.1995409578084945,0.9907994270324708,0.9907994270324708,1.0,1.0,-0.945591926574707,0.4037598073482513,0.5418321490287781,0.1798189133405685,0.0,0.0,0.4129386842250824,26.155134201049805,25.0,0.349799633026123,-6937.8125,90.05574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,305.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.1546437740325927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193038910627365,0.2193060666322708,-2.181791160182911e-06,0.0,0.0001569437736179,0.0,0.0,4.720208644866943,0.0,0.0,0.0,0.2135691791772842,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.059309184551239,-1548.29248046875,304.1533203125,0.7329370975494385,0.1084166392683982,0.0984061062335968,293.2119445800781,297.1499938964844,293.1499938964844,0.1187930107116699,-2767.47607421875,304.1557922363281,0.8709771037101746,0.1846732348203659,0.1758614033460617,293.19122314453125,297.1499938964844,293.1499938964844,0.0978688523173332,-1749.229736328125,304.1537170410156,0.8284240961074829,0.1579717099666595,0.111173890531063,293.1956481933594,297.1499938964844,293.1499938964844,0.1157052889466285,-2709.791748046875,304.1542663574219,0.8648953437805176,0.1809058040380478,0.1722158193588256,293.3629455566406,297.1499938964844,293.1499938964844,0.0040709124878048,-1529.744384765625,296.7042541503906,0.5606533288955688,0.050000000745058,0.2284819185733795,291.1658630371094,291.1499938964844,271.1806030273437,270.5257568359375,283.90484619140625,293.3630065917969,291.1658935546875,1.0,0.1992653459310531,0.9907710552215576,0.9907710552215576,1.0,1.0,-0.9434375166893004,0.4026605188846588,0.5407770276069641,0.1796828210353851,0.0,0.0,0.4118640720844269,26.13866806030273,25.0,0.418200820684433,-6914.94921875,89.60629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,305.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.154228925704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184342592954635,0.218436449766159,-2.179713192163036e-06,0.0,0.0001565227576065,0.0,0.0,4.694356441497803,0.0,0.0,0.0,0.2133388072252273,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0586938895285129,-1537.755859375,304.1532287597656,0.7313894033432007,0.1076797991991043,0.0977401360869407,293.2109375,297.1499938964844,293.1499938964844,0.1177012026309967,-2747.044921875,304.1556701660156,0.8688058257102966,0.1833111941814422,0.1745700687170028,293.19049072265625,297.1499938964844,293.1499938964844,0.0971753224730491,-1739.2447509765625,304.15362548828125,0.8269452452659607,0.1570727676153183,0.1105434820055961,293.1949157714844,297.1499938964844,293.1499938964844,0.1149017959833145,-2694.671875,304.1542053222656,0.8632811903953552,0.1798997670412063,0.1712614595890045,293.3622131347656,297.1499938964844,293.1499938964844,0.0040153502486646,-1509.877685546875,296.6327819824219,0.560638427734375,0.050000000745058,0.2284824550151825,291.1662292480469,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.166259765625,1.0,0.1987250447273254,0.9907143115997314,0.9907143115997314,1.0,1.0,-0.939186990261078,0.4004851877689361,0.5387018322944641,0.1794316470623016,0.0,0.0,0.4096752107143402,26.1079044342041,25.0,0.5064278841018677,-6869.67333984375,88.7270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.1534063518047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166729122400283,0.2166750878095626,-2.1755292891612044e-06,0.0,0.0001556879433337,0.0,0.0,4.642253875732422,0.0,0.0,0.0,0.2128741294145584,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0586938895285129,-1537.755859375,304.1532287597656,0.7313894033432007,0.1076797991991043,0.0977401360869407,293.2109375,297.1499938964844,293.1499938964844,0.1177012026309967,-2747.044921875,304.1556701660156,0.8688058257102966,0.1833111941814422,0.1745700687170028,293.19049072265625,297.1499938964844,293.1499938964844,0.0971753224730491,-1739.2447509765625,304.15362548828125,0.8269452452659607,0.1570727676153183,0.1105434820055961,293.1949157714844,297.1499938964844,293.1499938964844,0.1149017959833145,-2694.671875,304.1542053222656,0.8632811903953552,0.1798997670412063,0.1712614595890045,293.3622131347656,297.1499938964844,293.1499938964844,0.0040153502486646,-1509.877685546875,296.6327819824219,0.560638427734375,0.050000000745058,0.2284824550151825,291.1662292480469,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.166259765625,1.0,0.1987250447273254,0.9907143115997314,0.9907143115997314,1.0,1.0,-0.939186990261078,0.4004851877689361,0.5387018322944641,0.1794316470623016,0.0,0.0,0.4096752107143402,26.1079044342041,25.0,0.5064278841018677,-6869.67333984375,88.7270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.1534063518047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166729122400283,0.2166750878095626,-2.1755292891612044e-06,0.0,0.0001556879433337,0.0,0.0,4.642253875732422,0.0,0.0,0.0,0.2128741294145584,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0580919981002807,-1527.4742431640625,304.1531677246094,0.7298635244369507,0.1069606393575668,0.0970903262495994,293.2099304199219,297.1499938964844,293.1499938964844,0.1166276037693023,-2726.912841796875,304.15557861328125,0.8666516542434692,0.1819688528776168,0.1732976734638214,293.1897888183594,297.1499938964844,293.1499938964844,0.0964952483773231,-1729.443115234375,304.153564453125,0.8254765868186951,0.1561902165412902,0.1099246963858604,293.1941833496094,297.1499938964844,293.1499938964844,0.1141129806637764,-2679.80517578125,304.15411376953125,0.8616812825202942,0.1789104640483856,0.1703231483697891,293.3614501953125,297.1499938964844,293.1499938964844,0.0039602480828762,-1490.1021728515625,296.5616760253906,0.5606141686439514,0.050000000745058,0.2284832894802093,291.1666259765625,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.36151123046875,291.1666564941406,1.0,0.1981985419988632,0.9906575679779052,0.9906575679779052,1.0,1.0,-0.9350122213363647,0.3983421623706817,0.5366700291633606,0.1792022436857223,0.0,0.0,0.4074347019195556,26.0797176361084,25.0,0.5183864831924438,-6824.96826171875,87.87271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1525830328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148820757865905,0.2148842513561248,-2.1713040041504428e-06,0.0,0.0001548523869132,0.0,0.0,4.589622497558594,0.0,0.0,0.0,0.2124042063951492,4.0,0.0,1.0
