time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0580919981002807,-1527.4742431640625,304.1531677246094,0.7298635244369507,0.1069606393575668,0.0970903262495994,293.2099304199219,297.1499938964844,293.1499938964844,0.1166276037693023,-2726.912841796875,304.15557861328125,0.8666516542434692,0.1819688528776168,0.1732976734638214,293.1897888183594,297.1499938964844,293.1499938964844,0.0964952483773231,-1729.443115234375,304.153564453125,0.8254765868186951,0.1561902165412902,0.1099246963858604,293.1941833496094,297.1499938964844,293.1499938964844,0.1141129806637764,-2679.80517578125,304.15411376953125,0.8616812825202942,0.1789104640483856,0.1703231483697891,293.3614501953125,297.1499938964844,293.1499938964844,0.0039602480828762,-1490.1021728515625,296.5616760253906,0.5606141686439514,0.050000000745058,0.2284832894802093,291.1666259765625,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.36151123046875,291.1666564941406,1.0,0.1981985419988632,0.9906575679779052,0.9906575679779052,1.0,1.0,-0.9350122213363647,0.3983421623706817,0.5366700291633606,0.1792022436857223,0.0,0.0,0.4074347019195556,26.0797176361084,25.0,0.5183864831924438,-6824.96826171875,87.87271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1525830328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148820757865905,0.2148842513561248,-2.1713040041504428e-06,0.0,0.0001548523869132,0.0,0.0,4.589622497558594,0.0,0.0,0.0,0.2124042063951492,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575029142200946,-1517.436279296875,304.1531066894531,0.7283569574356079,0.1062579378485679,0.0964555889368057,293.208984375,297.1499938964844,293.1499938964844,0.1155714765191078,-2707.069091796875,304.1554870605469,0.864514172077179,0.1806447207927703,0.1720428019762039,293.1890869140625,297.1499938964844,293.1499938964844,0.0958281680941581,-1719.820556640625,304.1534729003906,0.8240169882774353,0.1553230583667755,0.1093168258666992,293.1934509277344,297.1499938964844,293.1499938964844,0.1133384928107261,-2665.186767578125,304.1540222167969,0.8600955009460449,0.1779368668794632,0.1693999171257019,293.36065673828125,297.1499938964844,293.1499938964844,0.0039056034293025,-1470.4237060546875,296.4908447265625,0.5605815649032593,0.050000000745058,0.2284843772649765,291.1669311523437,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.1669616699219,1.0,0.197684645652771,0.99061119556427,0.99061119556427,1.0,1.0,-0.9309080839157104,0.3962321579456329,0.5346759557723999,0.1789865493774414,0.0,0.0,0.4051523208618164,26.053747177124023,25.0,0.4597958028316498,-6780.8330078125,87.0414047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.375,18000.0,0.0,0.0,0.1517484188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130685001611709,0.213070660829544,-2.167045749956742e-06,0.0,0.0001540053490316,0.0,0.0,4.536654949188232,0.0,0.0,0.0,0.2119306623935699,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575029142200946,-1517.436279296875,304.1531066894531,0.7283569574356079,0.1062579378485679,0.0964555889368057,293.208984375,297.1499938964844,293.1499938964844,0.1155714765191078,-2707.069091796875,304.1554870605469,0.864514172077179,0.1806447207927703,0.1720428019762039,293.1890869140625,297.1499938964844,293.1499938964844,0.0958281680941581,-1719.820556640625,304.1534729003906,0.8240169882774353,0.1553230583667755,0.1093168258666992,293.1934509277344,297.1499938964844,293.1499938964844,0.1133384928107261,-2665.186767578125,304.1540222167969,0.8600955009460449,0.1779368668794632,0.1693999171257019,293.36065673828125,297.1499938964844,293.1499938964844,0.0039056034293025,-1470.4237060546875,296.4908447265625,0.5605815649032593,0.050000000745058,0.2284843772649765,291.1669311523437,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.1669616699219,1.0,0.197684645652771,0.99061119556427,0.99061119556427,1.0,1.0,-0.9309080839157104,0.3962321579456329,0.5346759557723999,0.1789865493774414,0.0,0.0,0.4051523208618164,26.053747177124023,25.0,0.4597958028316498,-6780.8330078125,87.0414047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.375,18000.0,0.0,0.0,0.1517484188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130685001611709,0.213070660829544,-2.167045749956742e-06,0.0,0.0001540053490316,0.0,0.0,4.536654949188232,0.0,0.0,0.0,0.2119306623935699,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569260939955711,-1507.63134765625,304.15301513671875,0.7268669605255127,0.1055705919861793,0.0958350077271461,293.20806884765625,297.1499938964844,293.1499938964844,0.1145319938659668,-2687.50048828125,304.1553955078125,0.8623920679092407,0.1793373227119445,0.1708042025566101,293.1884155273437,297.1499938964844,293.1499938964844,0.0951737239956855,-1710.3736572265625,304.1534118652344,0.8225647211074829,0.1544705480337143,0.1087193712592125,293.1927490234375,297.1499938964844,293.1499938964844,0.1125780120491981,-2650.812744140625,304.1539611816406,0.8585232496261597,0.176978200674057,0.1684910506010055,293.3598327636719,297.1499938964844,293.1499938964844,0.0038514067418873,-1450.8447265625,296.4203186035156,0.5605406165122986,0.050000000745058,0.2284857332706451,291.1672058105469,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.3598937988281,291.1672058105469,1.0,0.1971824765205383,0.99056476354599,0.99056476354599,1.0,1.0,-0.9268705248832704,0.3941560089588165,0.5327144861221313,0.1787760555744171,0.0,0.0,0.4028405845165252,26.029769897460938,25.0,0.3516328632831573,-6737.2978515625,86.23162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.1508953422307968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211241990327835,0.2112441509962082,-2.162773398595164e-06,0.0,0.000153139597387,0.0,0.0,4.48363733291626,0.0,0.0,0.0,0.2114560008049011,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569260939955711,-1507.63134765625,304.15301513671875,0.7268669605255127,0.1055705919861793,0.0958350077271461,293.20806884765625,297.1499938964844,293.1499938964844,0.1145319938659668,-2687.50048828125,304.1553955078125,0.8623920679092407,0.1793373227119445,0.1708042025566101,293.1884155273437,297.1499938964844,293.1499938964844,0.0951737239956855,-1710.3736572265625,304.1534118652344,0.8225647211074829,0.1544705480337143,0.1087193712592125,293.1927490234375,297.1499938964844,293.1499938964844,0.1125780120491981,-2650.812744140625,304.1539611816406,0.8585232496261597,0.176978200674057,0.1684910506010055,293.3598327636719,297.1499938964844,293.1499938964844,0.0038514067418873,-1450.8447265625,296.4203186035156,0.5605406165122986,0.050000000745058,0.2284857332706451,291.1672058105469,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.3598937988281,291.1672058105469,1.0,0.1971824765205383,0.99056476354599,0.99056476354599,1.0,1.0,-0.9268705248832704,0.3941560089588165,0.5327144861221313,0.1787760555744171,0.0,0.0,0.4028405845165252,26.029769897460938,25.0,0.3516328632831573,-6737.2978515625,86.23162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.1508953422307968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211241990327835,0.2112441509962082,-2.162773398595164e-06,0.0,0.000153139597387,0.0,0.0,4.48363733291626,0.0,0.0,0.0,0.2114560008049011,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566420070827007,-1502.811279296875,304.1529846191406,0.7261268496513367,0.1052322685718536,0.0955296531319618,293.2076110839844,297.1499938964844,293.1499938964844,0.1140180975198745,-2677.81201171875,304.15533447265625,0.8613359928131104,0.1786893159151077,0.1701904684305191,293.1880798339844,297.1499938964844,293.1499938964844,0.094851054251194,-1705.7138671875,304.15338134765625,0.8218405842781067,0.1540495157241821,0.1084243655204773,293.1924133300781,297.1499938964844,293.1499938964844,0.1122028455138206,-2643.714111328125,304.1539306640625,0.85774165391922,0.1765041798353195,0.1680417507886886,293.35943603515625,297.1499938964844,293.1499938964844,0.0038244703318923,-1441.091796875,296.3851318359375,0.5605169534683228,0.050000000745058,0.2284865081310272,291.16729736328125,291.1499938964844,271.25640869140625,270.56365966796875,283.9734191894531,293.3594970703125,291.16729736328125,1.0,0.1969355344772339,0.9905415773391724,0.9905415773391724,1.0,1.0,-0.924875020980835,0.3931307792663574,0.5317443013191223,0.178670197725296,0.0,0.0,0.4016781449317932,26.01848602294922,25.0,0.2852004170417785,-6715.76318359375,85.8343276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37109375,18000.0,0.0,0.0,0.1504605561494827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103274166584015,0.2103295773267746,-2.1606397240248043e-06,0.0,0.0001526983251096,0.0,0.0,4.457211971282959,0.0,0.0,0.0,0.2112191468477249,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563607849180698,-1498.0455322265625,304.1529541015625,0.725389838218689,0.1048974022269249,0.0952275246381759,293.2071838378906,297.1499938964844,293.1499938964844,0.1135084107518196,-2668.194091796875,304.1553039550781,0.8602839112281799,0.178046703338623,0.169580802321434,293.187744140625,297.1499938964844,293.1499938964844,0.0945314466953277,-1701.0972900390625,304.1533508300781,0.8211176991462708,0.1536319404840469,0.1081318482756614,293.19207763671875,297.1499938964844,293.1499938964844,0.1118311062455177,-2636.67578125,304.15386962890625,0.8569632172584534,0.1760336756706237,0.1675958484411239,293.3590087890625,297.1499938964844,293.1499938964844,0.0037976475432515,-1431.3660888671875,296.3500366210937,0.5604912042617798,0.050000000745058,0.228487342596054,291.1673583984375,291.1499938964844,271.2646484375,270.5677795410156,283.9808654785156,293.3591003417969,291.1673583984375,1.0,0.1966913342475891,0.990526020526886,0.990526020526886,1.0,1.0,-0.9228955507278442,0.3921149671077728,0.530780553817749,0.1785627454519271,0.0,0.0,0.4005140662193298,26.00764274597168,25.0,0.2120908498764038,-6694.3984375,85.44207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,305.7275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3359375,18000.0,0.0,0.0,0.1500196307897567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094140946865081,0.2094162553548813,-2.1585128706647083e-06,0.0,0.0001522508537163,0.0,0.0,4.430903911590576,0.0,0.0,0.0,0.2109831571578979,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558066554367542,-1488.67431640625,304.15289306640625,0.7240450382232666,0.104237399995327,0.0946312695741653,293.2039489746094,297.1499938964844,293.1499938964844,0.1127257347106933,-2653.482421875,304.1548156738281,0.858812153339386,0.1772451698780059,0.1686507165431976,293.1871032714844,297.1499938964844,293.1499938964844,0.0939017757773399,-1692.0015869140625,304.1532897949219,0.8198150992393494,0.152806669473648,0.1075530797243118,293.19140625,297.1499938964844,293.1499938964844,0.1110983565449714,-2622.792236328125,304.15380859375,0.8555677533149719,0.1751023679971695,0.166712537407875,293.358154296875,297.1499938964844,293.1499938964844,0.0037443039473146,-1411.9947509765625,296.2799987792969,0.5605580806732178,0.050000000745058,0.2284853160381317,291.167236328125,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.35821533203125,291.1671447753906,1.0,0.1962177753448486,0.990494966506958,0.990494966506958,1.0,1.0,-0.9193062782287598,0.3902615010738373,0.5290448069572449,0.1783975809812545,0.0,0.0,0.3982199430465698,25.969669342041016,25.0,-0.4090438783168793,-6653.271484375,84.70552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.115234375,18000.0,0.0,0.0,0.1491215974092483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076082378625869,0.20761039853096,-2.1542962258536136e-06,0.0,0.0001513394672656,0.0,0.0,4.379079341888428,0.0,0.0,0.0,0.2105177193880081,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558066554367542,-1488.67431640625,304.15289306640625,0.7240450382232666,0.104237399995327,0.0946312695741653,293.2039489746094,297.1499938964844,293.1499938964844,0.1127257347106933,-2653.482421875,304.1548156738281,0.858812153339386,0.1772451698780059,0.1686507165431976,293.1871032714844,297.1499938964844,293.1499938964844,0.0939017757773399,-1692.0015869140625,304.1532897949219,0.8198150992393494,0.152806669473648,0.1075530797243118,293.19140625,297.1499938964844,293.1499938964844,0.1110983565449714,-2622.792236328125,304.15380859375,0.8555677533149719,0.1751023679971695,0.166712537407875,293.358154296875,297.1499938964844,293.1499938964844,0.0037443039473146,-1411.9947509765625,296.2799987792969,0.5605580806732178,0.050000000745058,0.2284853160381317,291.167236328125,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.35821533203125,291.1671447753906,1.0,0.1962177753448486,0.990494966506958,0.990494966506958,1.0,1.0,-0.9193062782287598,0.3902615010738373,0.5290448069572449,0.1783975809812545,0.0,0.0,0.3982199430465698,25.969669342041016,25.0,-0.4090438783168793,-6653.271484375,84.70552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.115234375,18000.0,0.0,0.0,0.1491215974092483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076082378625869,0.20761039853096,-2.1542962258536136e-06,0.0,0.0001513394672656,0.0,0.0,4.379079341888428,0.0,0.0,0.0,0.2105177193880081,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552692227065563,-1479.6221923828125,304.15283203125,0.722945511341095,0.1035924106836319,0.0940460860729217,293.1982727050781,297.1499938964844,293.1499938964844,0.1124561503529548,-2648.591796875,304.1536560058594,0.858658492565155,0.1770336180925369,0.1683367490768432,293.1864624023437,297.1499938964844,293.1499938964844,0.0932922661304473,-1683.2093505859375,304.1531982421875,0.8187870979309082,0.1519968807697296,0.1069831624627113,293.1907653808594,297.1499938964844,293.1499938964844,0.1103878319263458,-2609.333984375,304.1537170410156,0.8544732928276062,0.1741849482059478,0.1658400893211364,293.3571472167969,297.1499938964844,293.1499938964844,0.0036918355617672,-1392.950439453125,296.2098693847656,0.560854434967041,0.050000000745058,0.2284761220216751,291.1658630371094,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.35723876953125,291.1655578613281,1.0,0.1957780718803405,0.99046391248703,0.99046391248703,1.0,1.0,-0.9164847731590272,0.388773113489151,0.5277116894721985,0.1783464103937149,0.0,0.0,0.3961831331253052,25.900854110717773,25.0,-2.030805826187134,-6616.68310546875,84.06893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0703125,18000.0,0.0,0.0,0.1482149362564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059503495693206,0.2059524953365326,-2.150260570488172e-06,0.0,0.0001504193205619,0.0,0.0,4.331446170806885,0.0,0.0,0.0,0.2100877463817596,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552692227065563,-1479.6221923828125,304.15283203125,0.722945511341095,0.1035924106836319,0.0940460860729217,293.1982727050781,297.1499938964844,293.1499938964844,0.1124561503529548,-2648.591796875,304.1536560058594,0.858658492565155,0.1770336180925369,0.1683367490768432,293.1864624023437,297.1499938964844,293.1499938964844,0.0932922661304473,-1683.2093505859375,304.1531982421875,0.8187870979309082,0.1519968807697296,0.1069831624627113,293.1907653808594,297.1499938964844,293.1499938964844,0.1103878319263458,-2609.333984375,304.1537170410156,0.8544732928276062,0.1741849482059478,0.1658400893211364,293.3571472167969,297.1499938964844,293.1499938964844,0.0036918355617672,-1392.950439453125,296.2098693847656,0.560854434967041,0.050000000745058,0.2284761220216751,291.1658630371094,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.35723876953125,291.1655578613281,1.0,0.1957780718803405,0.99046391248703,0.99046391248703,1.0,1.0,-0.9164847731590272,0.388773113489151,0.5277116894721985,0.1783464103937149,0.0,0.0,0.3961831331253052,25.900854110717773,25.0,-2.030805826187134,-6616.68310546875,84.06893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0703125,18000.0,0.0,0.0,0.1482149362564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059503495693206,0.2059524953365326,-2.150260570488172e-06,0.0,0.0001504193205619,0.0,0.0,4.331446170806885,0.0,0.0,0.0,0.2100877463817596,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054749496281147,-1470.8966064453125,304.1527404785156,0.7219159603118896,0.1029655635356903,0.0934766829013824,293.1922607421875,297.1499938964844,293.1499938964844,0.1124206930398941,-2648.13818359375,304.1524963378906,0.859014630317688,0.1770257949829101,0.1682950854301452,293.1858215332031,297.1499938964844,293.1499938964844,0.0927025899291038,-1674.709716796875,304.1531066894531,0.8178302049636841,0.1512063294649124,0.1064261421561241,293.19012451171875,297.1499938964844,293.1499938964844,0.1096975579857826,-2596.25439453125,304.15362548828125,0.8534535765647888,0.1732842624187469,0.1649828404188156,293.3559875488281,297.1499938964844,293.1499938964844,0.0036401525139808,-1374.1739501953125,296.1400146484375,0.5611937046051025,0.050000000745058,0.2284656018018722,291.1636962890625,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3560791015625,291.16339111328125,1.0,0.1953743696212768,0.9904356598854064,0.9904356598854064,1.0,1.0,-0.9140413999557496,0.3874726295471191,0.5265687704086304,0.1783311516046524,0.0,0.0,0.394503116607666,25.828277587890625,25.0,-2.7639918327331543,-6585.20703125,83.49999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,305.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1473233848810196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045723050832748,0.2045744508504867,-2.146746737707872e-06,0.0,0.0001495144970249,0.0,0.0,4.291744232177734,0.0,0.0,0.0,0.2097260653972625,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054749496281147,-1470.8966064453125,304.1527404785156,0.7219159603118896,0.1029655635356903,0.0934766829013824,293.1922607421875,297.1499938964844,293.1499938964844,0.1124206930398941,-2648.13818359375,304.1524963378906,0.859014630317688,0.1770257949829101,0.1682950854301452,293.1858215332031,297.1499938964844,293.1499938964844,0.0927025899291038,-1674.709716796875,304.1531066894531,0.8178302049636841,0.1512063294649124,0.1064261421561241,293.19012451171875,297.1499938964844,293.1499938964844,0.1096975579857826,-2596.25439453125,304.15362548828125,0.8534535765647888,0.1732842624187469,0.1649828404188156,293.3559875488281,297.1499938964844,293.1499938964844,0.0036401525139808,-1374.1739501953125,296.1400146484375,0.5611937046051025,0.050000000745058,0.2284656018018722,291.1636962890625,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3560791015625,291.16339111328125,1.0,0.1953743696212768,0.9904356598854064,0.9904356598854064,1.0,1.0,-0.9140413999557496,0.3874726295471191,0.5265687704086304,0.1783311516046524,0.0,0.0,0.394503116607666,25.828277587890625,25.0,-2.7639918327331543,-6585.20703125,83.49999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,305.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1473233848810196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045723050832748,0.2045744508504867,-2.146746737707872e-06,0.0,0.0001495144970249,0.0,0.0,4.291744232177734,0.0,0.0,0.0,0.2097260653972625,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542410872876644,-1462.37353515625,304.1526794433594,0.7208655476570129,0.1023551300168037,0.0929229408502578,293.1867980957031,297.1499938964844,293.1499938964844,0.112448550760746,-2648.832763671875,304.1516418457031,0.8594359755516052,0.1770690083503723,0.1683275699615478,293.1851501464844,297.1499938964844,293.1499938964844,0.0921243727207183,-1666.3682861328125,304.1530456542969,0.816841721534729,0.150433748960495,0.1058823242783546,293.1894836425781,297.1499938964844,293.1499938964844,0.1090176254510879,-2583.345703125,304.153564453125,0.8523980379104614,0.172399416565895,0.1641412824392318,293.3547668457031,297.1499938964844,293.1499938964844,0.0035890534054487,-1355.539794921875,296.0709533691406,0.5614855289459229,0.050000000745058,0.2284566015005111,291.161865234375,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.1616516113281,1.0,0.1950020343065261,0.9904073476791382,0.9904073476791382,1.0,1.0,-0.9117422699928284,0.3862549662590027,0.5254873037338257,0.1783016324043274,0.0,0.0,0.3930492997169494,25.764404296875,25.0,-2.4608216285705566,-6556.8486328125,82.97373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.1464725583791732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034070640802383,0.2034092098474502,-2.1438158910314087e-06,0.0,0.000148651030031,0.0,0.0,4.258381843566895,0.0,0.0,0.0,0.2094217240810394,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542410872876644,-1462.37353515625,304.1526794433594,0.7208655476570129,0.1023551300168037,0.0929229408502578,293.1867980957031,297.1499938964844,293.1499938964844,0.112448550760746,-2648.832763671875,304.1516418457031,0.8594359755516052,0.1770690083503723,0.1683275699615478,293.1851501464844,297.1499938964844,293.1499938964844,0.0921243727207183,-1666.3682861328125,304.1530456542969,0.816841721534729,0.150433748960495,0.1058823242783546,293.1894836425781,297.1499938964844,293.1499938964844,0.1090176254510879,-2583.345703125,304.153564453125,0.8523980379104614,0.172399416565895,0.1641412824392318,293.3547668457031,297.1499938964844,293.1499938964844,0.0035890534054487,-1355.539794921875,296.0709533691406,0.5614855289459229,0.050000000745058,0.2284566015005111,291.161865234375,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.1616516113281,1.0,0.1950020343065261,0.9904073476791382,0.9904073476791382,1.0,1.0,-0.9117422699928284,0.3862549662590027,0.5254873037338257,0.1783016324043274,0.0,0.0,0.3930492997169494,25.764404296875,25.0,-2.4608216285705566,-6556.8486328125,82.97373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,305.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.1464725583791732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034070640802383,0.2034092098474502,-2.1438158910314087e-06,0.0,0.000148651030031,0.0,0.0,4.258381843566895,0.0,0.0,0.0,0.2094217240810394,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539902709424495,-1458.17236328125,304.15264892578125,0.7203220725059509,0.1020552739500999,0.0926513671875,293.184326171875,297.1499938964844,293.1499938964844,0.112466812133789,-2649.240966796875,304.1513061523437,0.8596217036247253,0.1770913898944854,0.1683488190174102,293.184814453125,297.1499938964844,293.1499938964844,0.0918386802077293,-1662.24365234375,304.15301513671875,0.8163244128227234,0.1500535160303115,0.105614997446537,293.18914794921875,297.1499938964844,293.1499938964844,0.108680710196495,-2576.93896484375,304.1535339355469,0.8518456816673279,0.1719624549150467,0.1637260764837265,293.3541259765625,297.1499938964844,293.1499938964844,0.003563716309145,-1346.2720947265625,296.0367736816406,0.5616047978401184,0.050000000745058,0.2284529209136963,291.1611633300781,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.3542175292969,291.1609802246094,1.0,0.1948263645172119,0.9903932213783264,0.9903932213783264,1.0,1.0,-0.9106183052062988,0.3856648802757263,0.5249534249305725,0.1782742440700531,0.0,0.0,0.3923820853233337,25.736841201782227,25.0,-2.165708303451538,-6543.34375,82.7229232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,305.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.1460690647363662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202879786491394,0.2028819322586059,-2.1425221348181367e-06,0.0,0.0001482415245845,0.0,0.0,4.243385314941406,0.0,0.0,0.0,0.2092852145433426,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537411794066429,-1454.0025634765625,304.1526184082031,0.7197644114494324,0.1017581820487976,0.0923825874924659,293.1820373535156,297.1499938964844,293.1499938964844,0.1124825701117515,-2649.59033203125,304.15106201171875,0.8597798943519592,0.1771086305379867,0.1683669835329055,293.1845092773437,297.1499938964844,293.1499938964844,0.0915548056364059,-1658.1436767578125,304.1529846191406,0.8157901167869568,0.1496764570474624,0.1053501442074775,293.1888427734375,297.1499938964844,293.1499938964844,0.1083455085754394,-2570.55810546875,304.15350341796875,0.8512759208679199,0.1715284287929535,0.163313940167427,293.3534851074219,297.1499938964844,293.1499938964844,0.0035384725779294,-1337.021240234375,296.0027770996094,0.5617062449455261,0.050000000745058,0.2284498065710067,291.1605529785156,291.1499938964844,271.34503173828125,270.60919189453125,284.0443420410156,293.35357666015625,291.160400390625,1.0,0.1946563720703125,0.9903781414031982,0.9903781414031982,1.0,1.0,-0.9095012545585632,0.3850830197334289,0.524418294429779,0.1782355904579162,0.0,0.0,0.3917427659034729,25.71207046508789,25.0,-1.859218716621399,-6530.1162109375,82.47821807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.1456814706325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202378436923027,0.2023805826902389,-2.1413077320175944e-06,0.0,0.000147848171764,0.0,0.0,4.229177474975586,0.0,0.0,0.0,0.2091560363769531,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532472394406795,-1445.741455078125,304.1525573730469,0.7186025381088257,0.1011709570884704,0.0918520539999008,293.17803955078125,297.1499938964844,293.1499938964844,0.1124960035085678,-2649.91650390625,304.15069580078125,0.8599918484687805,0.1771145164966583,0.1683812737464904,293.1838684082031,297.1499938964844,293.1499938964844,0.0909917280077934,-1650.006591796875,304.1529235839844,0.8146673440933228,0.148930475115776,0.1048267409205436,293.188232421875,297.1499938964844,293.1499938964844,0.1076797321438789,-2557.86669921875,304.1534423828125,0.8500828742980957,0.1706680655479431,0.1624976694583892,293.3522033691406,297.1499938964844,293.1499938964844,0.0034882575273513,-1318.572265625,295.9352722167969,0.5618554949760437,0.050000000745058,0.2284452468156814,291.1596374511719,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.3523254394531,291.1595458984375,1.0,0.1943306624889373,0.9903479218482972,0.9903479218482972,1.0,1.0,-0.9072683453559875,0.3839361369609833,0.5233322381973267,0.1781177669763565,0.0,0.0,0.3905264139175415,25.67061424255371,25.0,-1.3004136085510254,-6504.232421875,82.00292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.751953125,18000.0,0.0,0.0,0.1449563205242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014345079660415,0.2014366388320922,-2.139060597983189e-06,0.0,0.0001471122377552,0.0,0.0,4.202559947967529,0.0,0.0,0.0,0.2089143991470337,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532472394406795,-1445.741455078125,304.1525573730469,0.7186025381088257,0.1011709570884704,0.0918520539999008,293.17803955078125,297.1499938964844,293.1499938964844,0.1124960035085678,-2649.91650390625,304.15069580078125,0.8599918484687805,0.1771145164966583,0.1683812737464904,293.1838684082031,297.1499938964844,293.1499938964844,0.0909917280077934,-1650.006591796875,304.1529235839844,0.8146673440933228,0.148930475115776,0.1048267409205436,293.188232421875,297.1499938964844,293.1499938964844,0.1076797321438789,-2557.86669921875,304.1534423828125,0.8500828742980957,0.1706680655479431,0.1624976694583892,293.3522033691406,297.1499938964844,293.1499938964844,0.0034882575273513,-1318.572265625,295.9352722167969,0.5618554949760437,0.050000000745058,0.2284452468156814,291.1596374511719,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.3523254394531,291.1595458984375,1.0,0.1943306624889373,0.9903479218482972,0.9903479218482972,1.0,1.0,-0.9072683453559875,0.3839361369609833,0.5233322381973267,0.1781177669763565,0.0,0.0,0.3905264139175415,25.67061424255371,25.0,-1.3004136085510254,-6504.232421875,82.00292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.751953125,18000.0,0.0,0.0,0.1449563205242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014345079660415,0.2014366388320922,-2.139060597983189e-06,0.0,0.0001471122377552,0.0,0.0,4.202559947967529,0.0,0.0,0.0,0.2089143991470337,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527576692402362,-1437.5640869140625,304.15252685546875,0.7173750400543213,0.1005909144878387,0.0913288965821266,293.1747741699219,297.1499938964844,293.1499938964844,0.1124716997146606,-2649.49560546875,304.1505126953125,0.8600399494171143,0.1770650744438171,0.1683495789766311,293.18328857421875,297.1499938964844,293.1499938964844,0.0904337540268898,-1641.9388427734375,304.15289306640625,0.8134703040122986,0.1481931060552597,0.1043100729584693,293.1876525878906,297.1499938964844,293.1499938964844,0.1070193871855735,-2545.256103515625,304.15338134765625,0.8488194346427917,0.1698160320520401,0.1616901755332946,293.3509826660156,297.1499938964844,293.1499938964844,0.0034384038299322,-1300.1998291015625,295.8682556152344,0.5619361400604248,0.050000000745058,0.2284428030252456,291.1590270996094,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.35107421875,291.1589660644531,1.0,0.1940195858478546,0.990317702293396,0.990317702293396,1.0,1.0,-0.9050103425979614,0.3828014433383941,0.5222088694572449,0.1779363006353378,0.0,0.0,0.3893660008907318,25.63908767700196,25.0,-0.8551177978515625,-6478.84619140625,81.54017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1442960202693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005447596311569,0.2005469053983688,-2.1369844489527168e-06,0.0,0.000146442107507,0.0,0.0,4.17761754989624,0.0,0.0,0.0,0.2086883187294006,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527576692402362,-1437.5640869140625,304.15252685546875,0.7173750400543213,0.1005909144878387,0.0913288965821266,293.1747741699219,297.1499938964844,293.1499938964844,0.1124716997146606,-2649.49560546875,304.1505126953125,0.8600399494171143,0.1770650744438171,0.1683495789766311,293.18328857421875,297.1499938964844,293.1499938964844,0.0904337540268898,-1641.9388427734375,304.15289306640625,0.8134703040122986,0.1481931060552597,0.1043100729584693,293.1876525878906,297.1499938964844,293.1499938964844,0.1070193871855735,-2545.256103515625,304.15338134765625,0.8488194346427917,0.1698160320520401,0.1616901755332946,293.3509826660156,297.1499938964844,293.1499938964844,0.0034384038299322,-1300.1998291015625,295.8682556152344,0.5619361400604248,0.050000000745058,0.2284428030252456,291.1590270996094,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.35107421875,291.1589660644531,1.0,0.1940195858478546,0.990317702293396,0.990317702293396,1.0,1.0,-0.9050103425979614,0.3828014433383941,0.5222088694572449,0.1779363006353378,0.0,0.0,0.3893660008907318,25.63908767700196,25.0,-0.8551177978515625,-6478.84619140625,81.54017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1442960202693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005447596311569,0.2005469053983688,-2.1369844489527168e-06,0.0,0.000146442107507,0.0,0.0,4.17761754989624,0.0,0.0,0.0,0.2086883187294006,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522713512182235,-1429.4521484375,304.1524963378906,0.7160745859146118,0.1000163480639457,0.0908115208148956,293.1723327636719,297.1499938964844,293.1499938964844,0.1123905330896377,-2647.9697265625,304.1504821777344,0.8598839044570923,0.1769365668296814,0.1682487577199936,293.1827087402344,297.1499938964844,293.1499938964844,0.0898798629641532,-1633.9271240234375,304.15283203125,0.8121925592422485,0.1474624872207641,0.1037988290190696,293.1871337890625,297.1499938964844,293.1499938964844,0.1063637733459472,-2532.714599609375,304.1533508300781,0.8474829196929932,0.1689707934856414,0.1608899682760238,293.34979248046875,297.1499938964844,293.1499938964844,0.0033888462930917,-1281.8857421875,295.8016967773437,0.5619469881057739,0.050000000745058,0.2284425050020218,291.1586608886719,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.1586303710937,1.0,0.1937189847230911,0.990289866924286,0.990289866924286,1.0,1.0,-0.902694046497345,0.3816660940647125,0.5210279822349548,0.1776794344186782,0.0,0.0,0.3882376253604889,25.61719512939453,25.0,-0.5005038380622864,-6453.76416015625,81.08343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1436989307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996893435716629,0.1996914893388748,-2.135023351002019e-06,0.0,0.000145836151205,0.0,0.0,4.153765201568604,0.0,0.0,0.0,0.2084724009037017,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522713512182235,-1429.4521484375,304.1524963378906,0.7160745859146118,0.1000163480639457,0.0908115208148956,293.1723327636719,297.1499938964844,293.1499938964844,0.1123905330896377,-2647.9697265625,304.1504821777344,0.8598839044570923,0.1769365668296814,0.1682487577199936,293.1827087402344,297.1499938964844,293.1499938964844,0.0898798629641532,-1633.9271240234375,304.15283203125,0.8121925592422485,0.1474624872207641,0.1037988290190696,293.1871337890625,297.1499938964844,293.1499938964844,0.1063637733459472,-2532.714599609375,304.1533508300781,0.8474829196929932,0.1689707934856414,0.1608899682760238,293.34979248046875,297.1499938964844,293.1499938964844,0.0033888462930917,-1281.8857421875,295.8016967773437,0.5619469881057739,0.050000000745058,0.2284425050020218,291.1586608886719,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.1586303710937,1.0,0.1937189847230911,0.990289866924286,0.990289866924286,1.0,1.0,-0.902694046497345,0.3816660940647125,0.5210279822349548,0.1776794344186782,0.0,0.0,0.3882376253604889,25.61719512939453,25.0,-0.5005038380622864,-6453.76416015625,81.08343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1436989307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996893435716629,0.1996914893388748,-2.135023351002019e-06,0.0,0.000145836151205,0.0,0.0,4.153765201568604,0.0,0.0,0.0,0.2084724009037017,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517871044576168,-1421.38525390625,304.1524658203125,0.7146961092948914,0.0994457229971885,0.0902984514832496,293.1706848144531,297.1499938964844,293.1499938964844,0.1122364997863769,-2645.03955078125,304.15057373046875,0.8594937324523926,0.1767092943191528,0.168059766292572,293.1822204589844,297.1499938964844,293.1499938964844,0.0893288701772689,-1625.9549560546875,304.1528015136719,0.8108306527137756,0.1467369198799133,0.1032917276024818,293.1866149902344,297.1499938964844,293.1499938964844,0.1057119145989418,-2520.224365234375,304.1533203125,0.8460739850997925,0.1681308448314666,0.1600955426692962,293.3486633300781,297.1499938964844,293.1499938964844,0.0033395648933947,-1263.626708984375,295.7354736328125,0.5618897676467896,0.050000000745058,0.2284443229436874,291.15850830078125,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.15850830078125,1.0,0.1934246271848678,0.9902620315551758,0.9902620315551758,1.0,1.0,-0.9002916216850281,0.3805195093154907,0.5197721123695374,0.1773365437984466,0.0,0.0,0.3871156573295593,25.60427665710449,25.0,-0.2005419135093689,-6428.81884765625,80.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1431583166122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988485753536224,0.1988507062196731,-2.133129783032928e-06,0.0,0.0001452874857932,0.0,0.0,4.130442142486572,0.0,0.0,0.0,0.20826156437397,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517871044576168,-1421.38525390625,304.1524658203125,0.7146961092948914,0.0994457229971885,0.0902984514832496,293.1706848144531,297.1499938964844,293.1499938964844,0.1122364997863769,-2645.03955078125,304.15057373046875,0.8594937324523926,0.1767092943191528,0.168059766292572,293.1822204589844,297.1499938964844,293.1499938964844,0.0893288701772689,-1625.9549560546875,304.1528015136719,0.8108306527137756,0.1467369198799133,0.1032917276024818,293.1866149902344,297.1499938964844,293.1499938964844,0.1057119145989418,-2520.224365234375,304.1533203125,0.8460739850997925,0.1681308448314666,0.1600955426692962,293.3486633300781,297.1499938964844,293.1499938964844,0.0033395648933947,-1263.626708984375,295.7354736328125,0.5618897676467896,0.050000000745058,0.2284443229436874,291.15850830078125,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.15850830078125,1.0,0.1934246271848678,0.9902620315551758,0.9902620315551758,1.0,1.0,-0.9002916216850281,0.3805195093154907,0.5197721123695374,0.1773365437984466,0.0,0.0,0.3871156573295593,25.60427665710449,25.0,-0.2005419135093689,-6428.81884765625,80.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1431583166122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988485753536224,0.1988507062196731,-2.133129783032928e-06,0.0,0.0001452874857932,0.0,0.0,4.130442142486572,0.0,0.0,0.0,0.20826156437397,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515454448759555,-1417.3636474609375,304.1524658203125,0.7139757871627808,0.0991614982485771,0.0900431424379348,293.1701354980469,297.1499938964844,293.1499938964844,0.1121268197894096,-2642.947021484375,304.1506652832031,0.8592005372047424,0.1765518188476562,0.1679257899522781,293.1819763183594,297.1499938964844,293.1499938964844,0.089054137468338,-1621.979248046875,304.1528015136719,0.8101165890693665,0.1463755667209625,0.1030393913388252,293.1864013671875,297.1499938964844,293.1499938964844,0.1053871363401413,-2513.993408203125,304.1533203125,0.8453423380851746,0.1677124500274658,0.1597000956535339,293.34814453125,297.1499938964844,293.1499938964844,0.0033150194212794,-1254.515869140625,295.7024841308594,0.5618358850479126,0.050000000745058,0.2284460067749023,291.15850830078125,291.1499938964844,271.41363525390625,270.6481628417969,284.0878601074219,293.3482360839844,291.15850830078125,1.0,0.193278506398201,0.9902481436729432,0.9902481436729432,1.0,1.0,-0.8990489840507507,0.379938542842865,0.5191104412078857,0.1771294176578521,0.0,0.0,0.3865495920181274,25.601024627685547,25.0,-0.0648210346698761,-6416.345703125,80.39633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,305.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.1429062932729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984278112649917,0.1984299421310424,-2.1321941403584788e-06,0.0,0.0001450317213311,0.0,0.0,4.118814468383789,0.0,0.0,0.0,0.208156555891037,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513039380311965,-1413.34716796875,304.1524658203125,0.7132335305213928,0.0988777726888656,0.089788481593132,293.1698303222656,297.1499938964844,293.1499938964844,0.1119921952486038,-2640.376220703125,304.1507873535156,0.8588356375694275,0.1763612180948257,0.1677616834640503,293.1817626953125,297.1499938964844,293.1499938964844,0.0887797325849533,-1618.008056640625,304.1528015136719,0.8093795776367188,0.1460149139165878,0.1027877032756805,293.1861877441406,297.1499938964844,293.1499938964844,0.1050629764795303,-2507.769287109375,304.1532897949219,0.8445924520492554,0.1672948896884918,0.1593056619167328,293.3476257324219,297.1499938964844,293.1499938964844,0.0032905195839703,-1245.4114990234375,295.6695861816406,0.5617652535438538,0.050000000745058,0.228448212146759,291.1585388183594,291.1499938964844,271.4209899902344,270.6527099609375,284.0918884277344,293.34771728515625,291.1585388183594,1.0,0.1931324154138565,0.9902390837669371,0.9902390837669371,1.0,1.0,-0.8977735638618469,0.3793505728244781,0.5184230208396912,0.1768967509269714,0.0,0.0,0.3859756886959076,25.599836349487305,25.0,0.0650793612003326,-6403.841796875,80.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1426645368337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980035752058029,0.1980057060718536,-2.13125849768403e-06,0.0,0.0001447863760404,0.0,0.0,4.107119560241699,0.0,0.0,0.0,0.2080509960651397,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.050820954144001,-1405.3226318359375,304.1524353027344,0.7116836309432983,0.0983113497495651,0.0892804861068725,293.16973876953125,297.1499938964844,293.1499938964844,0.1116473004221916,-2633.785400390625,304.1510925292969,0.8578949570655823,0.1758784353733062,0.1673420369625091,293.18133544921875,297.1499938964844,293.1499938964844,0.0882314592599868,-1610.0728759765625,304.1527709960937,0.8078382015228271,0.1452950686216354,0.1022856906056404,293.1857604980469,297.1499938964844,293.1499938964844,0.1044160798192024,-2495.333740234375,304.1532897949219,0.8430425524711609,0.1664616465568542,0.1585189551115036,293.3466491699219,297.1499938964844,293.1499938964844,0.0032416537869721,-1227.22265625,295.6039428710937,0.5615778565406799,0.050000000745058,0.2284540683031082,291.15875244140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1587829589844,1.0,0.1928385645151138,0.9902210831642152,0.9902210831642152,1.0,1.0,-0.8951205611228943,0.3781525790691376,0.5169680118560791,0.1763514280319214,0.0,0.0,0.3847967088222503,25.60289001464844,25.0,0.2995377779006958,-6378.6826171875,79.68999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.169921875,18000.0,0.0,0.0,0.1422029882669448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971379816532135,0.1971401125192642,-2.129369704562123e-06,0.0,0.0001443179498892,0.0,0.0,4.083340644836426,0.0,0.0,0.0,0.2078365385532379,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.050820954144001,-1405.3226318359375,304.1524353027344,0.7116836309432983,0.0983113497495651,0.0892804861068725,293.16973876953125,297.1499938964844,293.1499938964844,0.1116473004221916,-2633.785400390625,304.1510925292969,0.8578949570655823,0.1758784353733062,0.1673420369625091,293.18133544921875,297.1499938964844,293.1499938964844,0.0882314592599868,-1610.0728759765625,304.1527709960937,0.8078382015228271,0.1452950686216354,0.1022856906056404,293.1857604980469,297.1499938964844,293.1499938964844,0.1044160798192024,-2495.333740234375,304.1532897949219,0.8430425524711609,0.1664616465568542,0.1585189551115036,293.3466491699219,297.1499938964844,293.1499938964844,0.0032416537869721,-1227.22265625,295.6039428710937,0.5615778565406799,0.050000000745058,0.2284540683031082,291.15875244140625,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.1587829589844,1.0,0.1928385645151138,0.9902210831642152,0.9902210831642152,1.0,1.0,-0.8951205611228943,0.3781525790691376,0.5169680118560791,0.1763514280319214,0.0,0.0,0.3847967088222503,25.60289001464844,25.0,0.2995377779006958,-6378.6826171875,79.68999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.169921875,18000.0,0.0,0.0,0.1422029882669448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971379816532135,0.1971401125192642,-2.129369704562123e-06,0.0,0.0001443179498892,0.0,0.0,4.083340644836426,0.0,0.0,0.0,0.2078365385532379,4.0,0.0,1.0
