time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503376089036464,-1397.302978515625,304.1524353027344,0.7100368738174438,0.0977456644177436,0.0887737423181533,293.1704406738281,297.1499938964844,293.1499938964844,0.1111825257539749,-2624.89794921875,304.1515197753906,0.8566310405731201,0.1752360016107559,0.1667771190404892,293.18096923828125,297.1499938964844,293.1499938964844,0.0876834243535995,-1602.141357421875,304.1527709960937,0.8061979413032532,0.1445764005184173,0.1017849966883659,293.1853942871094,297.1499938964844,293.1499938964844,0.1037707328796386,-2482.908447265625,304.1532592773437,0.8414217829704285,0.1656302064657211,0.1577346324920654,293.34576416015625,297.1499938964844,293.1499938964844,0.0031929612159729,-1209.061279296875,295.5385131835937,0.5613260269165039,0.050000000745058,0.2284619361162185,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1591491699219,1.0,0.1925395429134369,0.9902030825614928,0.9902030825614928,1.0,1.0,-0.8923015594482422,0.3769136369228363,0.5153879523277283,0.1756891012191772,0.0,0.0,0.3835607767105102,25.613357543945312,25.0,0.5115110874176025,-6353.171875,79.19988250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1417613327503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962382495403289,0.1962403655052185,-2.1274308892316185e-06,0.0,0.0001438697217963,0.0,0.0,4.058732509613037,0.0,0.0,0.0,0.207614779472351,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503376089036464,-1397.302978515625,304.1524353027344,0.7100368738174438,0.0977456644177436,0.0887737423181533,293.1704406738281,297.1499938964844,293.1499938964844,0.1111825257539749,-2624.89794921875,304.1515197753906,0.8566310405731201,0.1752360016107559,0.1667771190404892,293.18096923828125,297.1499938964844,293.1499938964844,0.0876834243535995,-1602.141357421875,304.1527709960937,0.8061979413032532,0.1445764005184173,0.1017849966883659,293.1853942871094,297.1499938964844,293.1499938964844,0.1037707328796386,-2482.908447265625,304.1532592773437,0.8414217829704285,0.1656302064657211,0.1577346324920654,293.34576416015625,297.1499938964844,293.1499938964844,0.0031929612159729,-1209.061279296875,295.5385131835937,0.5613260269165039,0.050000000745058,0.2284619361162185,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1591491699219,1.0,0.1925395429134369,0.9902030825614928,0.9902030825614928,1.0,1.0,-0.8923015594482422,0.3769136369228363,0.5153879523277283,0.1756891012191772,0.0,0.0,0.3835607767105102,25.613357543945312,25.0,0.5115110874176025,-6353.171875,79.19988250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1417613327503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962382495403289,0.1962403655052185,-2.1274308892316185e-06,0.0,0.0001438697217963,0.0,0.0,4.058732509613037,0.0,0.0,0.0,0.207614779472351,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498537644743919,-1389.2867431640625,304.1524353027344,0.7082761526107788,0.0971799790859222,0.0882676169276237,293.1720275878906,297.1499938964844,293.1499938964844,0.1105766147375106,-2613.303955078125,304.1520080566406,0.8549911975860596,0.1743979603052139,0.1660397946834564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871355533599853,-1594.2138671875,304.1527404785156,0.8044481873512268,0.1438580602407455,0.1012850031256675,293.18505859375,297.1499938964844,293.1499938964844,0.1031270623207092,-2470.49755859375,304.1532592773437,0.8397215604782104,0.1647998094558715,0.1569519191980362,293.344970703125,297.1499938964844,293.1499938964844,0.0031443659681826,-1190.90478515625,295.47320556640625,0.5610026717185974,0.050000000745058,0.2284720540046692,291.1595153808594,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.1595764160156,1.0,0.1922317892313003,0.99019193649292,0.99019193649292,1.0,1.0,-0.8892818689346313,0.375635027885437,0.5136468410491943,0.1748616099357605,0.0,0.0,0.3822605311870575,25.63134765625,25.0,0.5373045802116394,-6327.35693359375,78.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.141326293349266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952949315309524,0.1952970623970031,-2.1254143121041125e-06,0.0,0.0001434282166883,0.0,0.0,4.033031940460205,0.0,0.0,0.0,0.2073832750320434,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498537644743919,-1389.2867431640625,304.1524353027344,0.7082761526107788,0.0971799790859222,0.0882676169276237,293.1720275878906,297.1499938964844,293.1499938964844,0.1105766147375106,-2613.303955078125,304.1520080566406,0.8549911975860596,0.1743979603052139,0.1660397946834564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871355533599853,-1594.2138671875,304.1527404785156,0.8044481873512268,0.1438580602407455,0.1012850031256675,293.18505859375,297.1499938964844,293.1499938964844,0.1031270623207092,-2470.49755859375,304.1532592773437,0.8397215604782104,0.1647998094558715,0.1569519191980362,293.344970703125,297.1499938964844,293.1499938964844,0.0031443659681826,-1190.90478515625,295.47320556640625,0.5610026717185974,0.050000000745058,0.2284720540046692,291.1595153808594,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.1595764160156,1.0,0.1922317892313003,0.99019193649292,0.99019193649292,1.0,1.0,-0.8892818689346313,0.375635027885437,0.5136468410491943,0.1748616099357605,0.0,0.0,0.3822605311870575,25.63134765625,25.0,0.5373045802116394,-6327.35693359375,78.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.141326293349266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952949315309524,0.1952970623970031,-2.1254143121041125e-06,0.0,0.0001434282166883,0.0,0.0,4.033031940460205,0.0,0.0,0.0,0.2073832750320434,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493704043328762,-1381.2935791015625,304.1524353027344,0.7063913345336914,0.0966134667396545,0.0877615213394165,293.1747131347656,297.1499938964844,293.1499938964844,0.109784223139286,-2598.12939453125,304.1526794433594,0.8528555035591125,0.1732980906963348,0.1650705635547638,293.18035888671875,297.1499938964844,293.1499938964844,0.0865894258022308,-1586.31689453125,304.1527404785156,0.802582323551178,0.1431393325328827,0.1007853373885154,293.1847839355469,297.1499938964844,293.1499938964844,0.1024870872497558,-2458.144775390625,304.1532287597656,0.8379204273223877,0.1639698892831802,0.1561703979969024,293.3442687988281,297.1499938964844,293.1499938964844,0.0030960005242377,-1172.81640625,295.40777587890625,0.5605893731117249,0.050000000745058,0.2284850180149078,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.1597595214844,1.0,0.1919106990098953,0.990180730819702,0.990180730819702,1.0,1.0,-0.8859891295433044,0.3742963969707489,0.5116927027702332,0.1738241463899612,0.0,0.0,0.380940318107605,25.658750534057617,25.0,0.3231554925441742,-6301.5810546875,78.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1408862173557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943295001983642,0.1943316161632537,-2.123326112268842e-06,0.0,0.000142981603858,0.0,0.0,4.006761074066162,0.0,0.0,0.0,0.2071462422609329,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493704043328762,-1381.2935791015625,304.1524353027344,0.7063913345336914,0.0966134667396545,0.0877615213394165,293.1747131347656,297.1499938964844,293.1499938964844,0.109784223139286,-2598.12939453125,304.1526794433594,0.8528555035591125,0.1732980906963348,0.1650705635547638,293.18035888671875,297.1499938964844,293.1499938964844,0.0865894258022308,-1586.31689453125,304.1527404785156,0.802582323551178,0.1431393325328827,0.1007853373885154,293.1847839355469,297.1499938964844,293.1499938964844,0.1024870872497558,-2458.144775390625,304.1532287597656,0.8379204273223877,0.1639698892831802,0.1561703979969024,293.3442687988281,297.1499938964844,293.1499938964844,0.0030960005242377,-1172.81640625,295.40777587890625,0.5605893731117249,0.050000000745058,0.2284850180149078,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.1597595214844,1.0,0.1919106990098953,0.990180730819702,0.990180730819702,1.0,1.0,-0.8859891295433044,0.3742963969707489,0.5116927027702332,0.1738241463899612,0.0,0.0,0.380940318107605,25.658750534057617,25.0,0.3231554925441742,-6301.5810546875,78.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1408862173557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943295001983642,0.1943316161632537,-2.123326112268842e-06,0.0,0.000142981603858,0.0,0.0,4.006761074066162,0.0,0.0,0.0,0.2071462422609329,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491283871233463,-1377.2962646484375,304.1524353027344,0.7054052948951721,0.0963295772671699,0.0875082165002822,293.1764831542969,297.1499938964844,293.1499938964844,0.1093035042285919,-2588.9150390625,304.1530456542969,0.8515712022781372,0.1726360768079757,0.1644814759492874,293.18023681640625,297.1499938964844,293.1499938964844,0.0863164290785789,-1582.370849609375,304.1527404785156,0.8016035556793213,0.1427794843912124,0.1005354076623916,293.1846618652344,297.1499938964844,293.1499938964844,0.1021679118275642,-2451.978271484375,304.1532287597656,0.8369795680046082,0.1635548621416092,0.1557798683643341,293.34393310546875,297.1499938964844,293.1499938964844,0.0030718124471604,-1163.761962890625,295.3750305175781,0.5603469014167786,0.050000000745058,0.2284926474094391,291.15985107421875,291.1499938964844,271.4768371582031,270.6919860839844,284.1143798828125,293.343994140625,291.15985107421875,1.0,0.1917432993650436,0.990175187587738,0.990175187587738,1.0,1.0,-0.8842185735702515,0.3735932409763336,0.5106253623962402,0.1732264012098312,0.0,0.0,0.3802756071090698,25.67625999450684,25.0,0.2902203202247619,-6288.7451171875,77.85691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1406612396240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938458234071731,0.1938479393720626,-2.122274281646241e-06,0.0,0.0001427532697562,0.0,0.0,3.993618488311768,0.0,0.0,0.0,0.2070274353027343,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488857738673687,-1373.291748046875,304.1524353027344,0.7043941020965576,0.0960451662540435,0.0872546136379242,293.1784973144531,297.1499938964844,293.1499938964844,0.1087695360183715,-2578.672607421875,304.1534729003906,0.8501552939414978,0.1719045937061309,0.1638270616531372,293.1801147460937,297.1499938964844,293.1499938964844,0.0860429853200912,-1578.4190673828125,304.1527404785156,0.8005987405776978,0.142419159412384,0.1002852991223335,293.1845397949219,297.1499938964844,293.1499938964844,0.1018487587571144,-2445.807373046875,304.1532287597656,0.8360162377357483,0.1631396412849426,0.1553893685340881,293.3436584472656,297.1499938964844,293.1499938964844,0.0030476539395749,-1154.71142578125,295.34228515625,0.560084342956543,0.050000000745058,0.2285009324550628,291.1599426269531,291.1499938964844,271.480224609375,270.6954345703125,284.1142883300781,293.3436889648437,291.15997314453125,1.0,0.1915709972381591,0.9901778697967528,0.9901778697967528,1.0,1.0,-0.882369875907898,0.3728690147399902,0.5095009207725525,0.1725790947675705,0.0,0.0,0.3796017467975616,25.6957950592041,25.0,0.3066397607326507,-6275.880859375,77.56002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,305.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.1404320448637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933585852384567,0.1933607012033462,-2.121220632034237e-06,0.0,0.0001425206719432,0.0,0.0,3.9804084300994873,0.0,0.0,0.0,0.2069080173969268,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0483986139297485,-1365.2589111328125,304.1524353027344,0.7023012638092041,0.0954746156930923,0.086746260523796,293.1831970214844,297.1499938964844,293.1499938964844,0.1075374335050582,-2555.00732421875,304.15435791015625,0.8469272255897522,0.1702267676591873,0.1623161882162094,293.179931640625,297.1499938964844,293.1499938964844,0.0854945704340934,-1570.4952392578125,304.1527404785156,0.7985164523124695,0.1416967958211898,0.0997842252254486,293.184326171875,297.1499938964844,293.1499938964844,0.1012104153633117,-2433.450927734375,304.1531982421875,0.8340274691581726,0.162308469414711,0.1546081006526947,293.3431396484375,297.1499938964844,293.1499938964844,0.0029993501957505,-1136.59521484375,295.2768249511719,0.5595040917396545,0.050000000745058,0.2285193055868148,291.16021728515625,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1602478027344,1.0,0.1912097334861755,0.990183174610138,0.990183174610138,1.0,1.0,-0.8784294724464417,0.37135049700737,0.5070789456367493,0.171140506863594,0.0,0.0,0.3782210052013397,25.74031639099121,25.0,0.3806855678558349,-6249.8671875,76.93453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.837890625,18000.0,0.0,0.0,0.1399576961994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923655420541763,0.1923676580190658,-2.119091504937387e-06,0.0,0.0001420392654836,0.0,0.0,3.9535768032073975,0.0,0.0,0.0,0.2066655904054641,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483986139297485,-1365.2589111328125,304.1524353027344,0.7023012638092041,0.0954746156930923,0.086746260523796,293.1831970214844,297.1499938964844,293.1499938964844,0.1075374335050582,-2555.00732421875,304.15435791015625,0.8469272255897522,0.1702267676591873,0.1623161882162094,293.179931640625,297.1499938964844,293.1499938964844,0.0854945704340934,-1570.4952392578125,304.1527404785156,0.7985164523124695,0.1416967958211898,0.0997842252254486,293.184326171875,297.1499938964844,293.1499938964844,0.1012104153633117,-2433.450927734375,304.1531982421875,0.8340274691581726,0.162308469414711,0.1546081006526947,293.3431396484375,297.1499938964844,293.1499938964844,0.0029993501957505,-1136.59521484375,295.2768249511719,0.5595040917396545,0.050000000745058,0.2285193055868148,291.16021728515625,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1602478027344,1.0,0.1912097334861755,0.990183174610138,0.990183174610138,1.0,1.0,-0.8784294724464417,0.37135049700737,0.5070789456367493,0.171140506863594,0.0,0.0,0.3782210052013397,25.74031639099121,25.0,0.3806855678558349,-6249.8671875,76.93453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.837890625,18000.0,0.0,0.0,0.1399576961994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923655420541763,0.1923676580190658,-2.119091504937387e-06,0.0,0.0001420392654836,0.0,0.0,3.9535768032073975,0.0,0.0,0.0,0.2066655904054641,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479086600244045,-1357.190673828125,304.1524353027344,0.7001256346702576,0.0949015915393829,0.0862361341714859,293.188720703125,297.1499938964844,293.1499938964844,0.1060861870646476,-2527.076171875,304.15533447265625,0.8431852459907532,0.1682640165090561,0.1605346202850341,293.17974853515625,297.1499938964844,293.1499938964844,0.0849437266588211,-1562.539794921875,304.1527404785156,0.7963500022888184,0.140971764922142,0.0992816835641861,293.18414306640625,297.1499938964844,293.1499938964844,0.1005717664957046,-2421.070068359375,304.1531982421875,0.831967294216156,0.1614760011434555,0.1538261324167251,293.3427429199219,297.1499938964844,293.1499938964844,0.0029510511085391,-1118.4556884765625,295.2113037109375,0.5588607788085938,0.050000000745058,0.2285398095846176,291.1605834960937,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1606140136719,1.0,0.1908237934112548,0.9901885390281676,0.9901885390281676,1.0,1.0,-0.8741618990898132,0.3697332739830017,0.5044286251068115,0.1695204079151153,0.0,0.0,0.376788467168808,25.79073905944824,25.0,0.4917373359203338,-6223.29638671875,76.26497650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1394571661949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913423985242843,0.1913445144891739,-2.116916448358097e-06,0.0,0.0001415313017787,0.0,0.0,3.926047563552856,0.0,0.0,0.0,0.2064169198274612,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479086600244045,-1357.190673828125,304.1524353027344,0.7001256346702576,0.0949015915393829,0.0862361341714859,293.188720703125,297.1499938964844,293.1499938964844,0.1060861870646476,-2527.076171875,304.15533447265625,0.8431852459907532,0.1682640165090561,0.1605346202850341,293.17974853515625,297.1499938964844,293.1499938964844,0.0849437266588211,-1562.539794921875,304.1527404785156,0.7963500022888184,0.140971764922142,0.0992816835641861,293.18414306640625,297.1499938964844,293.1499938964844,0.1005717664957046,-2421.070068359375,304.1531982421875,0.831967294216156,0.1614760011434555,0.1538261324167251,293.3427429199219,297.1499938964844,293.1499938964844,0.0029510511085391,-1118.4556884765625,295.2113037109375,0.5588607788085938,0.050000000745058,0.2285398095846176,291.1605834960937,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1606140136719,1.0,0.1908237934112548,0.9901885390281676,0.9901885390281676,1.0,1.0,-0.8741618990898132,0.3697332739830017,0.5044286251068115,0.1695204079151153,0.0,0.0,0.376788467168808,25.79073905944824,25.0,0.4917373359203338,-6223.29638671875,76.26497650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1394571661949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913423985242843,0.1913445144891739,-2.116916448358097e-06,0.0,0.0001415313017787,0.0,0.0,3.926047563552856,0.0,0.0,0.0,0.2064169198274612,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047415941953659,-1349.0872802734375,304.1524353027344,0.6978847980499268,0.0943262726068496,0.0857242196798324,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260710477829,-2495.044677734375,304.15631103515625,0.8389678597450256,0.1660288274288177,0.1584932953119278,293.1796264648437,297.1499938964844,293.1499938964844,0.0843902230262756,-1554.5498046875,304.1527404785156,0.7941181063652039,0.1402439475059509,0.0987774655222892,293.1839904785156,297.1499938964844,293.1499938964844,0.0999326109886169,-2408.6611328125,304.1531982421875,0.8298521041870117,0.1606421172618866,0.1530431807041168,293.3424072265625,297.1499938964844,293.1499938964844,0.0029027424752712,-1100.2889404296875,295.145751953125,0.5581695437431335,0.050000000745058,0.228561982512474,291.1610107421875,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1610412597656,1.0,0.1904114335775375,0.9902064800262452,0.9902064800262452,1.0,1.0,-0.8695793151855469,0.3680178821086883,0.5015614032745361,0.1677355766296386,0.0,0.0,0.3752938508987427,25.845157623291016,25.0,0.591801643371582,-6195.97412109375,75.5516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1389259248971939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902818381786346,0.1902839541435241,-2.114679091391736e-06,0.0,0.0001409921533195,0.0,0.0,3.89763069152832,0.0,0.0,0.0,0.2061602622270584,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047415941953659,-1349.0872802734375,304.1524353027344,0.6978847980499268,0.0943262726068496,0.0857242196798324,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260710477829,-2495.044677734375,304.15631103515625,0.8389678597450256,0.1660288274288177,0.1584932953119278,293.1796264648437,297.1499938964844,293.1499938964844,0.0843902230262756,-1554.5498046875,304.1527404785156,0.7941181063652039,0.1402439475059509,0.0987774655222892,293.1839904785156,297.1499938964844,293.1499938964844,0.0999326109886169,-2408.6611328125,304.1531982421875,0.8298521041870117,0.1606421172618866,0.1530431807041168,293.3424072265625,297.1499938964844,293.1499938964844,0.0029027424752712,-1100.2889404296875,295.145751953125,0.5581695437431335,0.050000000745058,0.228561982512474,291.1610107421875,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1610412597656,1.0,0.1904114335775375,0.9902064800262452,0.9902064800262452,1.0,1.0,-0.8695793151855469,0.3680178821086883,0.5015614032745361,0.1677355766296386,0.0,0.0,0.3752938508987427,25.845157623291016,25.0,0.591801643371582,-6195.97412109375,75.5516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1389259248971939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902818381786346,0.1902839541435241,-2.114679091391736e-06,0.0,0.0001409921533195,0.0,0.0,3.89763069152832,0.0,0.0,0.0,0.2061602622270584,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469208359718322,-1340.955078125,304.1524658203125,0.6955944895744324,0.0937490686774253,0.0852107554674148,293.2016296386719,297.1499938964844,293.1499938964844,0.1025664657354354,-2459.057373046875,304.1573181152344,0.8343024253845215,0.1635322570800781,0.1562014520168304,293.1795349121094,297.1499938964844,293.1499938964844,0.0838342010974884,-1546.5284423828125,304.1527709960937,0.7918376326560974,0.1395134925842285,0.0982715636491775,293.1838684082031,297.1499938964844,293.1499938964844,0.0992931425571441,-2396.228271484375,304.1531982421875,0.8276951313018799,0.1598068922758102,0.1522591859102249,293.3421630859375,297.1499938964844,293.1499938964844,0.0028544319793581,-1082.10107421875,295.08013916015625,0.557443380355835,0.050000000745058,0.2285854518413543,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1615295410156,1.0,0.189971312880516,0.9902244210243224,0.9902244210243224,1.0,1.0,-0.8646923899650574,0.3662037253379822,0.4984886348247528,0.16580231487751,0.0,0.0,0.3737322092056274,25.901966094970703,25.0,0.6619686484336853,-6167.76025390625,74.79499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1383600383996963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891798228025436,0.1891819387674331,-2.1123673832335044e-06,0.0,0.0001404178474331,0.0,0.0,3.868220090866089,0.0,0.0,0.0,0.2058946192264557,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469208359718322,-1340.955078125,304.1524658203125,0.6955944895744324,0.0937490686774253,0.0852107554674148,293.2016296386719,297.1499938964844,293.1499938964844,0.1025664657354354,-2459.057373046875,304.1573181152344,0.8343024253845215,0.1635322570800781,0.1562014520168304,293.1795349121094,297.1499938964844,293.1499938964844,0.0838342010974884,-1546.5284423828125,304.1527709960937,0.7918376326560974,0.1395134925842285,0.0982715636491775,293.1838684082031,297.1499938964844,293.1499938964844,0.0992931425571441,-2396.228271484375,304.1531982421875,0.8276951313018799,0.1598068922758102,0.1522591859102249,293.3421630859375,297.1499938964844,293.1499938964844,0.0028544319793581,-1082.10107421875,295.08013916015625,0.557443380355835,0.050000000745058,0.2285854518413543,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1615295410156,1.0,0.189971312880516,0.9902244210243224,0.9902244210243224,1.0,1.0,-0.8646923899650574,0.3662037253379822,0.4984886348247528,0.16580231487751,0.0,0.0,0.3737322092056274,25.901966094970703,25.0,0.6619686484336853,-6167.76025390625,74.79499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1383600383996963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891798228025436,0.1891819387674331,-2.1123673832335044e-06,0.0,0.0001404178474331,0.0,0.0,3.868220090866089,0.0,0.0,0.0,0.2058946192264557,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466725565493106,-1336.881103515625,304.1524658203125,0.6944359540939331,0.0934599637985229,0.0849535763263702,293.2051086425781,297.1499938964844,293.1499938964844,0.1015660986304283,-2439.649169921875,304.1578063964844,0.8318098187446594,0.1621908098459243,0.1549659669399261,293.1794738769531,297.1499938964844,293.1499938964844,0.0835553333163261,-1542.507568359375,304.1527709960937,0.7906845211982727,0.1391473859548568,0.0980180129408836,293.1838073730469,297.1499938964844,293.1499938964844,0.098973348736763,-2390.00439453125,304.1531982421875,0.8266050219535828,0.1593888401985168,0.1518668234348297,293.342041015625,297.1499938964844,293.1499938964844,0.0028302778955549,-1073.00048828125,295.0473327636719,0.557071328163147,0.050000000745058,0.2285975515842437,291.1617126464844,291.1499938964844,271.48681640625,270.71856689453125,284.0926818847656,293.3420715332031,291.1617736816406,1.0,0.1897406727075576,0.9902333617210388,0.9902333617210388,1.0,1.0,-0.8621401786804199,0.3652603030204773,0.4968798458576202,0.1647858768701553,0.0,0.0,0.3729254305362701,25.93077850341797,25.0,0.6842800378799438,-6153.29052734375,74.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,305.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.1380632221698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188612699508667,0.1886148154735565,-2.111181629516068e-06,0.0,0.0001401166082359,0.0,0.0,3.853129148483277,0.0,0.0,0.0,0.2057582885026931,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464239120483398,-1332.8035888671875,304.1524658203125,0.6932711601257324,0.0931706205010414,0.0846961811184883,293.20867919921875,297.1499938964844,293.1499938964844,0.1005204170942306,-2419.32421875,304.15826416015625,0.8292116522789001,0.1607892960309982,0.1536724418401718,293.179443359375,297.1499938964844,293.1499938964844,0.0832759588956832,-1538.4808349609375,304.1527709960937,0.78952556848526,0.1387807577848434,0.0977641195058822,293.1837463378906,297.1499938964844,293.1499938964844,0.0986535623669624,-2383.777099609375,304.1531982421875,0.8255090117454529,0.1589705497026443,0.1514742523431778,293.3419494628906,297.1499938964844,293.1499938964844,0.0028061245102435,-1063.89599609375,295.0144958496094,0.5566952228546143,0.050000000745058,0.2286098301410675,291.1619873046875,291.1499938964844,271.4853820800781,270.720458984375,284.0884094238281,293.34197998046875,291.1620178222656,1.0,0.1895027905702591,0.9902518391609192,0.9902518391609192,1.0,1.0,-0.8595175743103027,0.3642927706241607,0.4952248036861419,0.1637394428253173,0.0,0.0,0.372100830078125,25.959611892700195,25.0,0.6996237635612488,-6138.5625,73.99675750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,305.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.1377565860748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880345344543457,0.188036635518074,-2.109975184794166e-06,0.0,0.0001398054155288,0.0,0.0,3.8377745151519775,0.0,0.0,0.0,0.2056195437908172,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459259152412414,-1324.645263671875,304.1524658203125,0.6909712553024292,0.0925917997956276,0.0841809213161468,293.2149353027344,297.1499938964844,293.1499938964844,0.0983760133385658,-2377.53955078125,304.1590576171875,0.8239027857780457,0.1580269932746887,0.1510151326656341,293.17938232421875,297.1499938964844,293.1499938964844,0.082716017961502,-1530.415771484375,304.1527709960937,0.787242591381073,0.138046383857727,0.0972552895545959,293.18365478515625,297.1499938964844,293.1499938964844,0.0980142876505851,-2371.318115234375,304.1531982421875,0.823347270488739,0.1581334471702575,0.150688350200653,293.3417663574219,297.1499938964844,293.1499938964844,0.0027578163426369,-1045.676025390625,294.9488220214844,0.5559741854667664,0.050000000745058,0.2286335080862045,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.1625061035156,1.0,0.1890082955360412,0.9902886748313904,0.9902886748313904,1.0,1.0,-0.8541843295097351,0.36233851313591,0.4918458163738251,0.1615859121084213,0.0,0.0,0.3704052865505218,26.011205673217773,25.0,0.5857825875282288,-6108.65673828125,73.16986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,305.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.1371145248413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868479549884796,0.1868500560522079,-2.107502496073721e-06,0.0,0.0001391538098687,0.0,0.0,3.80635118484497,0.0,0.0,0.0,0.2053354978561401,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459259152412414,-1324.645263671875,304.1524658203125,0.6909712553024292,0.0925917997956276,0.0841809213161468,293.2149353027344,297.1499938964844,293.1499938964844,0.0983760133385658,-2377.53955078125,304.1590576171875,0.8239027857780457,0.1580269932746887,0.1510151326656341,293.17938232421875,297.1499938964844,293.1499938964844,0.082716017961502,-1530.415771484375,304.1527709960937,0.787242591381073,0.138046383857727,0.0972552895545959,293.18365478515625,297.1499938964844,293.1499938964844,0.0980142876505851,-2371.318115234375,304.1531982421875,0.823347270488739,0.1581334471702575,0.150688350200653,293.3417663574219,297.1499938964844,293.1499938964844,0.0027578163426369,-1045.676025390625,294.9488220214844,0.5559741854667664,0.050000000745058,0.2286335080862045,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.1625061035156,1.0,0.1890082955360412,0.9902886748313904,0.9902886748313904,1.0,1.0,-0.8541843295097351,0.36233851313591,0.4918458163738251,0.1615859121084213,0.0,0.0,0.3704052865505218,26.011205673217773,25.0,0.5857825875282288,-6108.65673828125,73.16986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,305.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.1371145248413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868479549884796,0.1868500560522079,-2.107502496073721e-06,0.0,0.0001391538098687,0.0,0.0,3.80635118484497,0.0,0.0,0.0,0.2053354978561401,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454317517578601,-1316.57080078125,304.1524658203125,0.6889698505401611,0.0920156612992286,0.0836652070283889,293.217041015625,297.1499938964844,293.1499938964844,0.0966573357582092,-2344.070556640625,304.1589050292969,0.81974858045578,0.1559479385614395,0.1488873809576034,293.1793518066406,297.1499938964844,293.1499938964844,0.0821606665849685,-1522.4344482421875,304.1527709960937,0.7852888703346252,0.1373132020235061,0.0967451035976409,293.18359375,297.1499938964844,293.1499938964844,0.0973818451166153,-2358.994873046875,304.1531982421875,0.8214911818504333,0.1572972387075424,0.1499007493257522,293.3415222167969,297.1499938964844,293.1499938964844,0.0027097288984805,-1027.55908203125,294.8829040527344,0.5555289387702942,0.050000000745058,0.2286482602357864,291.1621398925781,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.16192626953125,1.0,0.1885088086128235,0.9903255701065063,0.9903255701065063,1.0,1.0,-0.8494712114334106,0.3606886267662048,0.4887825846672058,0.1595020592212677,0.0,0.0,0.3687930107116699,26.020824432373047,25.0,-0.925443470478058,-6080.9853515625,72.39330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.642578125,18000.0,0.0,0.0,0.1364394873380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856793910264969,0.1856814920902252,-2.1049870611022925e-06,0.0,0.0001384687348036,0.0,0.0,3.775378704071045,0.0,0.0,0.0,0.2050546705722808,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454317517578601,-1316.57080078125,304.1524658203125,0.6889698505401611,0.0920156612992286,0.0836652070283889,293.217041015625,297.1499938964844,293.1499938964844,0.0966573357582092,-2344.070556640625,304.1589050292969,0.81974858045578,0.1559479385614395,0.1488873809576034,293.1793518066406,297.1499938964844,293.1499938964844,0.0821606665849685,-1522.4344482421875,304.1527709960937,0.7852888703346252,0.1373132020235061,0.0967451035976409,293.18359375,297.1499938964844,293.1499938964844,0.0973818451166153,-2358.994873046875,304.1531982421875,0.8214911818504333,0.1572972387075424,0.1499007493257522,293.3415222167969,297.1499938964844,293.1499938964844,0.0027097288984805,-1027.55908203125,294.8829040527344,0.5555289387702942,0.050000000745058,0.2286482602357864,291.1621398925781,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.16192626953125,1.0,0.1885088086128235,0.9903255701065063,0.9903255701065063,1.0,1.0,-0.8494712114334106,0.3606886267662048,0.4887825846672058,0.1595020592212677,0.0,0.0,0.3687930107116699,26.020824432373047,25.0,-0.925443470478058,-6080.9853515625,72.39330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.642578125,18000.0,0.0,0.0,0.1364394873380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856793910264969,0.1856814920902252,-2.1049870611022925e-06,0.0,0.0001384687348036,0.0,0.0,3.775378704071045,0.0,0.0,0.0,0.2050546705722808,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449512302875518,-1308.7496337890625,304.1524353027344,0.6871846914291382,0.0914488658308982,0.0831551849842071,293.2171936035156,297.1499938964844,293.1499938964844,0.0953001007437706,-2317.681640625,304.1581726074219,0.8165002465248108,0.1542181670665741,0.1471959948539734,293.17926025390625,297.1499938964844,293.1499938964844,0.0816202834248542,-1514.6954345703125,304.1527404785156,0.7835665345191956,0.1365878880023956,0.0962382853031158,293.1834716796875,297.1499938964844,293.1499938964844,0.0967659279704094,-2347.010986328125,304.15313720703125,0.8198436498641968,0.1564667820930481,0.1491160541772842,293.3410949707031,297.1499938964844,293.1499938964844,0.0026623581070452,-1009.7601318359376,294.8162841796875,0.5552690625190735,0.050000000745058,0.2286569625139236,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1597595214844,1.0,0.1880190819501876,0.9903771281242372,0.9903771281242372,1.0,1.0,-0.8452892899513245,0.3592941761016845,0.4859951138496399,0.1574908941984176,0.0,0.0,0.3675653636455536,26.00312232971192,25.0,-2.682244062423706,-6058.1689453125,71.6717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1357514709234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847289651632309,0.1847310662269592,-2.10270036404836e-06,0.0,0.0001377704902552,0.0,0.0,3.7498648166656494,0.0,0.0,0.0,0.2048196792602539,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449512302875518,-1308.7496337890625,304.1524353027344,0.6871846914291382,0.0914488658308982,0.0831551849842071,293.2171936035156,297.1499938964844,293.1499938964844,0.0953001007437706,-2317.681640625,304.1581726074219,0.8165002465248108,0.1542181670665741,0.1471959948539734,293.17926025390625,297.1499938964844,293.1499938964844,0.0816202834248542,-1514.6954345703125,304.1527404785156,0.7835665345191956,0.1365878880023956,0.0962382853031158,293.1834716796875,297.1499938964844,293.1499938964844,0.0967659279704094,-2347.010986328125,304.15313720703125,0.8198436498641968,0.1564667820930481,0.1491160541772842,293.3410949707031,297.1499938964844,293.1499938964844,0.0026623581070452,-1009.7601318359376,294.8162841796875,0.5552690625190735,0.050000000745058,0.2286569625139236,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1597595214844,1.0,0.1880190819501876,0.9903771281242372,0.9903771281242372,1.0,1.0,-0.8452892899513245,0.3592941761016845,0.4859951138496399,0.1574908941984176,0.0,0.0,0.3675653636455536,26.00312232971192,25.0,-2.682244062423706,-6058.1689453125,71.6717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1357514709234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847289651632309,0.1847310662269592,-2.10270036404836e-06,0.0,0.0001377704902552,0.0,0.0,3.7498648166656494,0.0,0.0,0.0,0.2048196792602539,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444808155298233,-1301.1036376953125,304.15240478515625,0.6854798197746277,0.0908940657973289,0.0826553553342819,293.2167053222656,297.1499938964844,293.1499938964844,0.0940712019801139,-2293.76318359375,304.1575012207031,0.8135232329368591,0.1526146978139877,0.145659402012825,293.1791076660156,297.1499938964844,293.1499938964844,0.0810882002115249,-1507.0849609375,304.1527099609375,0.7819218635559082,0.1358733624219894,0.0957384929060936,293.183349609375,297.1499938964844,293.1499938964844,0.0961575582623481,-2335.166748046875,304.1531066894531,0.8182546496391296,0.1556445211172104,0.1483384221792221,293.34051513671875,297.1499938964844,293.1499938964844,0.0026152888312935,-992.066650390625,294.7500305175781,0.5550589561462402,0.050000000745058,0.2286640405654907,291.1578674316406,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15753173828125,1.0,0.1875415742397308,0.9904286861419678,0.9904286861419678,1.0,1.0,-0.8413203954696655,0.3580032587051391,0.4833171367645263,0.1555090993642807,0.0,0.0,0.3666749596595764,25.978918075561523,25.0,-2.966182470321656,-6039.59619140625,70.9813003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1350819319486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840409338474273,0.1840430349111557,-2.100938900184701e-06,0.0,0.0001370909885736,0.0,0.0,3.731266021728516,0.0,0.0,0.0,0.2046458721160888,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444808155298233,-1301.1036376953125,304.15240478515625,0.6854798197746277,0.0908940657973289,0.0826553553342819,293.2167053222656,297.1499938964844,293.1499938964844,0.0940712019801139,-2293.76318359375,304.1575012207031,0.8135232329368591,0.1526146978139877,0.145659402012825,293.1791076660156,297.1499938964844,293.1499938964844,0.0810882002115249,-1507.0849609375,304.1527099609375,0.7819218635559082,0.1358733624219894,0.0957384929060936,293.183349609375,297.1499938964844,293.1499938964844,0.0961575582623481,-2335.166748046875,304.1531066894531,0.8182546496391296,0.1556445211172104,0.1483384221792221,293.34051513671875,297.1499938964844,293.1499938964844,0.0026152888312935,-992.066650390625,294.7500305175781,0.5550589561462402,0.050000000745058,0.2286640405654907,291.1578674316406,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15753173828125,1.0,0.1875415742397308,0.9904286861419678,0.9904286861419678,1.0,1.0,-0.8413203954696655,0.3580032587051391,0.4833171367645263,0.1555090993642807,0.0,0.0,0.3666749596595764,25.978918075561523,25.0,-2.966182470321656,-6039.59619140625,70.9813003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1350819319486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840409338474273,0.1840430349111557,-2.100938900184701e-06,0.0,0.0001370909885736,0.0,0.0,3.731266021728516,0.0,0.0,0.0,0.2046458721160888,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442483574151992,-1297.3255615234375,304.15240478515625,0.6846432685852051,0.0906212106347084,0.0824095979332923,293.21636962890625,297.1499938964844,293.1499938964844,0.0934788137674331,-2282.216064453125,304.1572265625,0.8120661973953247,0.1518367826938629,0.1449189484119415,293.1790466308594,297.1499938964844,293.1499938964844,0.0808236822485923,-1503.3021240234375,304.1527099609375,0.7811126112937927,0.135520190000534,0.0954914987087249,293.18328857421875,297.1499938964844,293.1499938964844,0.0958543419837951,-2329.2568359375,304.1531066894531,0.8174662590026855,0.1552366018295288,0.1479526609182357,293.3401794433594,297.1499938964844,293.1499938964844,0.002591949654743,-983.2814331054688,294.7172546386719,0.5549585223197937,0.050000000745058,0.2286674231290817,291.1568908691406,291.1499938964844,271.4601135253906,270.7350158691406,284.0346374511719,293.3402404785156,291.1566467285156,1.0,0.1873076260089874,0.9904544353485109,0.9904544353485109,1.0,1.0,-0.8393813371658325,0.3573789000511169,0.4820024669170379,0.1545277535915374,0.0,0.0,0.36631640791893,25.96659469604492,25.0,-2.7473864555358887,-6031.2607421875,70.64501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.134763702750206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837683320045471,0.1837704330682754,-2.10024836633238e-06,0.0,0.0001367680379189,0.0,0.0,3.723920583724976,0.0,0.0,0.0,0.2045772224664688,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440173707902431,-1293.5714111328125,304.1523742675781,0.6838127970695496,0.0903509259223938,0.0821662321686744,293.21600341796875,297.1499938964844,293.1499938964844,0.0928940996527671,-2270.807861328125,304.156982421875,0.810609757900238,0.1510678976774215,0.1441884636878967,293.178955078125,297.1499938964844,293.1499938964844,0.0805598422884941,-1499.529296875,304.1527099609375,0.7803075313568115,0.1351692378520965,0.0952461510896682,293.1831970214844,297.1499938964844,293.1499938964844,0.0955515354871749,-2323.3505859375,304.153076171875,0.8166776299476624,0.1548304706811905,0.1475686728954315,293.33984375,297.1499938964844,293.1499938964844,0.0025686542503535,-974.5046997070312,294.6846618652344,0.5548580884933472,0.050000000745058,0.2286708205938339,291.1560974121094,291.1499938964844,271.4564208984375,270.7365417480469,284.0276184082031,293.33990478515625,291.1558532714844,1.0,0.1870764791965484,0.9904781579971312,0.9904781579971312,1.0,1.0,-0.8374611735343933,0.3567623198032379,0.4806988537311554,0.1535530835390091,0.0,0.0,0.3659969866275787,25.9546012878418,25.0,-2.4405946731567383,-6023.27490234375,70.31343841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1344591677188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835274994373321,0.1835296005010604,-2.0996467355871573e-06,0.0,0.0001364589697914,0.0,0.0,3.717450380325317,0.0,0.0,0.0,0.2045168727636337,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435593239963054,-1286.12646484375,304.15234375,0.6821662783622742,0.0898172780871391,0.0816859528422355,293.2152404785156,297.1499938964844,293.1499938964844,0.0917407199740409,-2248.278076171875,304.1565856933594,0.8076753616333008,0.1495505273342132,0.1427489966154098,293.17877197265625,297.1499938964844,293.1499938964844,0.0800337269902229,-1492.0074462890625,304.1526794433594,0.7787060737609863,0.1344732046127319,0.0947597473859787,293.1830444335937,297.1499938964844,293.1499938964844,0.0949468836188316,-2311.54443359375,304.153076171875,0.8150954246520996,0.1540230214595794,0.1468054205179214,293.3390808105469,297.1499938964844,293.1499938964844,0.0025222783442586,-957.0106811523438,294.6200561523437,0.5546550750732422,0.050000000745058,0.2286776751279831,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.3391418457031,291.1546630859375,1.0,0.1866220235824585,0.9905256032943726,0.9905256032943726,1.0,1.0,-0.8336653709411621,0.3555441796779632,0.4781211912631988,0.1516289561986923,0.0,0.0,0.3654423952102661,25.93198013305664,25.0,-1.7418909072875977,-6007.9501953125,69.66283416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1338961273431778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831160187721252,0.1831181198358535,-2.0986433355574263e-06,0.0,0.0001358875451842,0.0,0.0,3.7064483165740967,0.0,0.0,0.0,0.2044145911931991,4.0,0.0,1.0
