time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435593239963054,-1286.12646484375,304.15234375,0.6821662783622742,0.0898172780871391,0.0816859528422355,293.2152404785156,297.1499938964844,293.1499938964844,0.0917407199740409,-2248.278076171875,304.1565856933594,0.8076753616333008,0.1495505273342132,0.1427489966154098,293.17877197265625,297.1499938964844,293.1499938964844,0.0800337269902229,-1492.0074462890625,304.1526794433594,0.7787060737609863,0.1344732046127319,0.0947597473859787,293.1830444335937,297.1499938964844,293.1499938964844,0.0949468836188316,-2311.54443359375,304.153076171875,0.8150954246520996,0.1540230214595794,0.1468054205179214,293.3390808105469,297.1499938964844,293.1499938964844,0.0025222783442586,-957.0106811523438,294.6200561523437,0.5546550750732422,0.050000000745058,0.2286776751279831,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.3391418457031,291.1546630859375,1.0,0.1866220235824585,0.9905256032943726,0.9905256032943726,1.0,1.0,-0.8336653709411621,0.3555441796779632,0.4781211912631988,0.1516289561986923,0.0,0.0,0.3654423952102661,25.93198013305664,25.0,-1.7418909072875977,-6007.9501953125,69.66283416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1338961273431778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831160187721252,0.1831181198358535,-2.0986433355574263e-06,0.0,0.0001358875451842,0.0,0.0,3.7064483165740967,0.0,0.0,0.0,0.2044145911931991,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431064032018184,-1278.763916015625,304.1523132324219,0.6805371046066284,0.08929243683815,0.081213854253292,293.2144470214844,297.1499938964844,293.1499938964844,0.0906042605638504,-2226.052490234375,304.1562805175781,0.8046932220458984,0.1480563133955001,0.1413328796625137,293.1785583496094,297.1499938964844,293.1499938964844,0.0795094072818756,-1484.5140380859375,304.15264892578125,0.777113676071167,0.1337842345237732,0.0942785367369651,293.182861328125,297.1499938964844,293.1499938964844,0.0943434685468673,-2299.748046875,304.1530456542969,0.813503086566925,0.1532215029001236,0.1460480093955993,293.3382568359375,297.1499938964844,293.1499938964844,0.002476162277162,-939.5886840820312,294.55621337890625,0.5544481873512268,0.050000000745058,0.2286846786737442,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1539306640625,1.0,0.1861776411533355,0.9905731081962584,0.9905731081962584,1.0,1.0,-0.8299208879470825,0.3543378710746765,0.475583016872406,0.1497477740049362,0.0,0.0,0.3649617731571197,25.91147804260254,25.0,-1.0890817642211914,-5993.0556640625,69.02787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1334026604890823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827689856290817,0.18277108669281,-2.09783479476755e-06,0.0,0.0001353867410216,0.0,0.0,3.697243213653565,0.0,0.0,0.0,0.2043295502662658,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431064032018184,-1278.763916015625,304.1523132324219,0.6805371046066284,0.08929243683815,0.081213854253292,293.2144470214844,297.1499938964844,293.1499938964844,0.0906042605638504,-2226.052490234375,304.1562805175781,0.8046932220458984,0.1480563133955001,0.1413328796625137,293.1785583496094,297.1499938964844,293.1499938964844,0.0795094072818756,-1484.5140380859375,304.15264892578125,0.777113676071167,0.1337842345237732,0.0942785367369651,293.182861328125,297.1499938964844,293.1499938964844,0.0943434685468673,-2299.748046875,304.1530456542969,0.813503086566925,0.1532215029001236,0.1460480093955993,293.3382568359375,297.1499938964844,293.1499938964844,0.002476162277162,-939.5886840820312,294.55621337890625,0.5544481873512268,0.050000000745058,0.2286846786737442,291.154052734375,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1539306640625,1.0,0.1861776411533355,0.9905731081962584,0.9905731081962584,1.0,1.0,-0.8299208879470825,0.3543378710746765,0.475583016872406,0.1497477740049362,0.0,0.0,0.3649617731571197,25.91147804260254,25.0,-1.0890817642211914,-5993.0556640625,69.02787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1334026604890823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827689856290817,0.18277108669281,-2.09783479476755e-06,0.0,0.0001353867410216,0.0,0.0,3.697243213653565,0.0,0.0,0.0,0.2043295502662658,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426583923399448,-1271.4808349609375,304.1522827148437,0.6789246797561646,0.0887755677103996,0.0807490646839141,293.21368408203125,297.1499938964844,293.1499938964844,0.0894815623760223,-2204.0810546875,304.15606689453125,0.801703929901123,0.1465820521116256,0.1399360746145248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789866149425506,-1477.0465087890625,304.15264892578125,0.7755298018455505,0.1331011056900024,0.0938015952706337,293.18267822265625,297.1499938964844,293.1499938964844,0.0937413573265075,-2287.965576171875,304.1530456542969,0.8118985295295715,0.1524250209331512,0.1452955603599548,293.3374328613281,297.1499938964844,293.1499938964844,0.0024302958045154,-922.2401733398438,294.49298095703125,0.5542387962341309,0.050000000745058,0.2286917716264724,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.153564453125,1.0,0.1857422441244125,0.9906258583068848,0.9906258583068848,1.0,1.0,-0.8262194991111755,0.3531349003314972,0.4730845987796783,0.1479196548461914,0.0,0.0,0.3645115196704864,25.89298439025879,25.0,-0.561694324016571,-5978.2109375,68.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.1329788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824524998664856,0.1824546009302139,-2.0971338017261587e-06,0.0,0.0001349566737189,0.0,0.0,3.68891716003418,0.0,0.0,0.0,0.2042531967163086,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426583923399448,-1271.4808349609375,304.1522827148437,0.6789246797561646,0.0887755677103996,0.0807490646839141,293.21368408203125,297.1499938964844,293.1499938964844,0.0894815623760223,-2204.0810546875,304.15606689453125,0.801703929901123,0.1465820521116256,0.1399360746145248,293.1783752441406,297.1499938964844,293.1499938964844,0.0789866149425506,-1477.0465087890625,304.15264892578125,0.7755298018455505,0.1331011056900024,0.0938015952706337,293.18267822265625,297.1499938964844,293.1499938964844,0.0937413573265075,-2287.965576171875,304.1530456542969,0.8118985295295715,0.1524250209331512,0.1452955603599548,293.3374328613281,297.1499938964844,293.1499938964844,0.0024302958045154,-922.2401733398438,294.49298095703125,0.5542387962341309,0.050000000745058,0.2286917716264724,291.15362548828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.153564453125,1.0,0.1857422441244125,0.9906258583068848,0.9906258583068848,1.0,1.0,-0.8262194991111755,0.3531349003314972,0.4730845987796783,0.1479196548461914,0.0,0.0,0.3645115196704864,25.89298439025879,25.0,-0.561694324016571,-5978.2109375,68.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.1329788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824524998664856,0.1824546009302139,-2.0971338017261587e-06,0.0,0.0001349566737189,0.0,0.0,3.68891716003418,0.0,0.0,0.0,0.2042531967163086,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422153994441032,-1264.27880859375,304.1522827148437,0.6773309111595154,0.0882664024829864,0.0802912041544914,293.212890625,297.1499938964844,293.1499938964844,0.0883716568350792,-2182.35546875,304.1558837890625,0.7987295985221863,0.1451269686222076,0.1385574042797088,293.1781616210937,297.1499938964844,293.1499938964844,0.0784652829170227,-1469.6053466796875,304.1526184082031,0.7739560008049011,0.1324232071638107,0.09332837164402,293.1824951171875,297.1499938964844,293.1499938964844,0.0931407362222671,-2276.20263671875,304.15301513671875,0.81028151512146,0.1516331732273101,0.1445475369691848,293.3365783691406,297.1499938964844,293.1499938964844,0.002384636318311,-904.9531860351562,294.4302978515625,0.5540292859077454,0.050000000745058,0.2286988943815231,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1534729003906,1.0,0.1853149086236953,0.9906786680221558,0.9906786680221558,1.0,1.0,-0.8225580453872681,0.351929634809494,0.4706283807754516,0.1461536139249801,0.0,0.0,0.3640581369400024,25.876190185546875,25.0,-0.1390474736690521,-5963.2138671875,67.79865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1326189339160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821416169404983,0.1821437180042266,-2.096477828672505e-06,0.0,0.0001345913478871,0.0,0.0,3.680799961090088,0.0,0.0,0.0,0.2041792571544647,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422153994441032,-1264.27880859375,304.1522827148437,0.6773309111595154,0.0882664024829864,0.0802912041544914,293.212890625,297.1499938964844,293.1499938964844,0.0883716568350792,-2182.35546875,304.1558837890625,0.7987295985221863,0.1451269686222076,0.1385574042797088,293.1781616210937,297.1499938964844,293.1499938964844,0.0784652829170227,-1469.6053466796875,304.1526184082031,0.7739560008049011,0.1324232071638107,0.09332837164402,293.1824951171875,297.1499938964844,293.1499938964844,0.0931407362222671,-2276.20263671875,304.15301513671875,0.81028151512146,0.1516331732273101,0.1445475369691848,293.3365783691406,297.1499938964844,293.1499938964844,0.002384636318311,-904.9531860351562,294.4302978515625,0.5540292859077454,0.050000000745058,0.2286988943815231,291.1534729003906,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1534729003906,1.0,0.1853149086236953,0.9906786680221558,0.9906786680221558,1.0,1.0,-0.8225580453872681,0.351929634809494,0.4706283807754516,0.1461536139249801,0.0,0.0,0.3640581369400024,25.876190185546875,25.0,-0.1390474736690521,-5963.2138671875,67.79865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1326189339160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821416169404983,0.1821437180042266,-2.096477828672505e-06,0.0,0.0001345913478871,0.0,0.0,3.680799961090088,0.0,0.0,0.0,0.2041792571544647,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419960208237171,-1260.7120361328125,304.1522521972656,0.6765424609184265,0.0880149155855178,0.0800650417804718,293.2124938964844,297.1499938964844,293.1499938964844,0.0878218039870262,-2171.593017578125,304.15582275390625,0.7972503304481506,0.1444071680307388,0.1378753036260604,293.1780700683594,297.1499938964844,293.1499938964844,0.0782052427530288,-1465.8958740234375,304.1526184082031,0.7731737494468689,0.1320862472057342,0.0930931568145752,293.1824035644531,297.1499938964844,293.1499938964844,0.09284108877182,-2270.3310546875,304.15301513671875,0.8094685077667236,0.1512390673160553,0.1441752165555954,293.3361511230469,297.1499938964844,293.1499938964844,0.0023619122803211,-896.3441772460938,294.3991394042969,0.5539252161979675,0.050000000745058,0.228702425956726,291.15350341796875,291.1499938964844,271.4225158691406,270.7527770996094,283.9658203125,293.3362121582031,291.1535339355469,1.0,0.1851042211055755,0.9907050728797911,0.9907050728797911,1.0,1.0,-0.8207430243492126,0.3513254523277282,0.4694175720214844,0.145296424627304,0.0,0.0,0.3638206422328949,25.86836051940918,25.0,0.038476176559925,-5955.61181640625,67.49932098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.43798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1324612945318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181981474161148,0.1819835603237152,-2.0961513200745685e-06,0.0,0.000134431378683,0.0,0.0,3.676640510559082,0.0,0.0,0.0,0.2041415423154831,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417780019342899,-1257.1671142578125,304.1522521972656,0.6757598519325256,0.0877653583884239,0.0798405855894088,293.2121276855469,297.1499938964844,293.1499938964844,0.0872750878334045,-2160.893798828125,304.15576171875,0.7957767844200134,0.1436921507120132,0.1371976882219314,293.177978515625,297.1499938964844,293.1499938964844,0.0779456049203872,-1462.1939697265625,304.1526184082031,0.7723950743675232,0.1317504793405532,0.0928587764501571,293.1823425292969,297.1499938964844,293.1499938964844,0.09254190325737,-2264.46728515625,304.15301513671875,0.8086526393890381,0.1508460640907287,0.1438039541244506,293.335693359375,297.1499938964844,293.1499938964844,0.0023392299190163,-887.7478637695312,294.3681030273437,0.5538220405578613,0.050000000745058,0.2287059426307678,291.1535949707031,291.1499938964844,271.41912841796875,270.75506591796875,283.9596252441406,293.3357849121094,291.15362548828125,1.0,0.1848952621221542,0.9907363057136536,0.9907363057136536,1.0,1.0,-0.8189376592636108,0.3507194817066192,0.4682181775569916,0.1444574445486068,0.0,0.0,0.3635722994804382,25.86081314086914,25.0,0.2014521211385727,-5947.9248046875,67.20287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,305.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1323152929544448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818152964115142,0.1818173825740814,-2.09581844501372e-06,0.0,0.0001342831965303,0.0,0.0,3.6723358631134033,0.0,0.0,0.0,0.2041026055812835,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413466654717922,-1250.15283203125,304.1522216796875,0.6742150783538818,0.0872727110981941,0.079397402703762,293.2113342285156,297.1499938964844,293.1499938964844,0.0861921980977058,-2139.710205078125,304.1556396484375,0.7928519248962402,0.1422782391309738,0.1358575075864792,293.1777648925781,297.1499938964844,293.1499938964844,0.077427752315998,-1454.8153076171875,304.1526184082031,0.7708499431610107,0.1310828626155853,0.0923927202820777,293.1821594238281,297.1499938964844,293.1499938964844,0.0919451639056205,-2252.766845703125,304.15301513671875,0.8070124983787537,0.1500637680292129,0.1430648565292358,293.3348388671875,297.1499938964844,293.1499938964844,0.0022940374910831,-870.6118774414062,294.3064270019531,0.5536195039749146,0.050000000745058,0.2287128418684005,291.1539306640625,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3349304199219,291.1539611816406,1.0,0.1844826936721801,0.9907987713813782,0.9907987713813782,1.0,1.0,-0.8153590559959412,0.349502295255661,0.4658567607402801,0.1428368985652923,0.0,0.0,0.3630265593528747,25.846494674682617,25.0,0.4898509681224823,-5932.22607421875,66.61895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1320536583662033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814539581537246,0.1814560443162918,-2.095110630762065e-06,0.0,0.000134017682285,0.0,0.0,3.6630101203918457,0.0,0.0,0.0,0.2040184885263443,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413466654717922,-1250.15283203125,304.1522216796875,0.6742150783538818,0.0872727110981941,0.079397402703762,293.2113342285156,297.1499938964844,293.1499938964844,0.0861921980977058,-2139.710205078125,304.1556396484375,0.7928519248962402,0.1422782391309738,0.1358575075864792,293.1777648925781,297.1499938964844,293.1499938964844,0.077427752315998,-1454.8153076171875,304.1526184082031,0.7708499431610107,0.1310828626155853,0.0923927202820777,293.1821594238281,297.1499938964844,293.1499938964844,0.0919451639056205,-2252.766845703125,304.15301513671875,0.8070124983787537,0.1500637680292129,0.1430648565292358,293.3348388671875,297.1499938964844,293.1499938964844,0.0022940374910831,-870.6118774414062,294.3064270019531,0.5536195039749146,0.050000000745058,0.2287128418684005,291.1539306640625,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3349304199219,291.1539611816406,1.0,0.1844826936721801,0.9907987713813782,0.9907987713813782,1.0,1.0,-0.8153590559959412,0.349502295255661,0.4658567607402801,0.1428368985652923,0.0,0.0,0.3630265593528747,25.846494674682617,25.0,0.4898509681224823,-5932.22607421875,66.61895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1320536583662033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814539581537246,0.1814560443162918,-2.095110630762065e-06,0.0,0.000134017682285,0.0,0.0,3.6630101203918457,0.0,0.0,0.0,0.2040184885263443,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409214347600936,-1243.2362060546875,304.1521911621094,0.6726984977722168,0.0867882743477821,0.0789614915847778,293.2105407714844,297.1499938964844,293.1499938964844,0.0851225852966308,-2118.802490234375,304.1555480957031,0.7899587154388428,0.1408848315477371,0.1345364451408386,293.1775817871094,297.1499938964844,293.1499938964844,0.0769117400050163,-1447.4703369140625,304.152587890625,0.7693224549293518,0.1304201483726501,0.0919300392270088,293.1819763183594,297.1499938964844,293.1499938964844,0.091350644826889,-2241.105224609375,304.1529846191406,0.8053610920906067,0.1492862403392791,0.142330139875412,293.3339538574219,297.1499938964844,293.1499938964844,0.0022490608971565,-853.5478515625,294.2452087402344,0.5534235835075378,0.050000000745058,0.2287195324897766,291.1544189453125,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1545104980469,1.0,0.184076502919197,0.9908612370491028,0.9908612370491028,1.0,1.0,-0.8118212223052979,0.3482759594917297,0.4635452628135681,0.1412951499223709,0.0,0.0,0.3624026179313659,25.83292007446289,25.0,0.751700222492218,-5916.01708984375,66.04615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,305.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1318183839321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810446381568908,0.1810467392206192,-2.094324372592382e-06,0.0,0.000133778899908,0.0,0.0,3.6524837017059326,0.0,0.0,0.0,0.2039237916469574,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409214347600936,-1243.2362060546875,304.1521911621094,0.6726984977722168,0.0867882743477821,0.0789614915847778,293.2105407714844,297.1499938964844,293.1499938964844,0.0851225852966308,-2118.802490234375,304.1555480957031,0.7899587154388428,0.1408848315477371,0.1345364451408386,293.1775817871094,297.1499938964844,293.1499938964844,0.0769117400050163,-1447.4703369140625,304.152587890625,0.7693224549293518,0.1304201483726501,0.0919300392270088,293.1819763183594,297.1499938964844,293.1499938964844,0.091350644826889,-2241.105224609375,304.1529846191406,0.8053610920906067,0.1492862403392791,0.142330139875412,293.3339538574219,297.1499938964844,293.1499938964844,0.0022490608971565,-853.5478515625,294.2452087402344,0.5534235835075378,0.050000000745058,0.2287195324897766,291.1544189453125,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1545104980469,1.0,0.184076502919197,0.9908612370491028,0.9908612370491028,1.0,1.0,-0.8118212223052979,0.3482759594917297,0.4635452628135681,0.1412951499223709,0.0,0.0,0.3624026179313659,25.83292007446289,25.0,0.751700222492218,-5916.01708984375,66.04615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,305.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1318183839321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810446381568908,0.1810467392206192,-2.094324372592382e-06,0.0,0.000133778899908,0.0,0.0,3.6524837017059326,0.0,0.0,0.0,0.2039237916469574,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405029132962226,-1236.4263916015625,304.15216064453125,0.6712130308151245,0.0863125771284103,0.0785333141684532,293.2097473144531,297.1499938964844,293.1499938964844,0.0840671211481094,-2098.192138671875,304.15545654296875,0.7871029376983643,0.1395131796598434,0.1332357078790664,293.1773681640625,297.1499938964844,293.1499938964844,0.0763978660106659,-1440.1636962890625,304.152587890625,0.767814576625824,0.129762589931488,0.0914708822965622,293.1817932128906,297.1499938964844,293.1499938964844,0.090758703649044,-2229.49072265625,304.1529846191406,0.8037132620811462,0.1485137790441513,0.141600102186203,293.33306884765625,297.1499938964844,293.1499938964844,0.0022042954806238,-836.5556030273438,294.18438720703125,0.5532354116439819,0.050000000745058,0.2287259697914123,291.15509033203125,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1552124023437,1.0,0.183676615357399,0.9909298419952391,0.9909298419952391,1.0,1.0,-0.8083266615867615,0.3470408916473388,0.4612857401371002,0.1398344188928604,0.0,0.0,0.3616777062416076,25.81990432739257,25.0,0.9706827402114868,-5899.15771484375,65.48444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1315950900316238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180571436882019,0.1805735230445861,-2.093426019200706e-06,0.0,0.0001335522829322,0.0,0.0,3.640346765518189,0.0,0.0,0.0,0.203814759850502,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405029132962226,-1236.4263916015625,304.15216064453125,0.6712130308151245,0.0863125771284103,0.0785333141684532,293.2097473144531,297.1499938964844,293.1499938964844,0.0840671211481094,-2098.192138671875,304.15545654296875,0.7871029376983643,0.1395131796598434,0.1332357078790664,293.1773681640625,297.1499938964844,293.1499938964844,0.0763978660106659,-1440.1636962890625,304.152587890625,0.767814576625824,0.129762589931488,0.0914708822965622,293.1817932128906,297.1499938964844,293.1499938964844,0.090758703649044,-2229.49072265625,304.1529846191406,0.8037132620811462,0.1485137790441513,0.141600102186203,293.33306884765625,297.1499938964844,293.1499938964844,0.0022042954806238,-836.5556030273438,294.18438720703125,0.5532354116439819,0.050000000745058,0.2287259697914123,291.15509033203125,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1552124023437,1.0,0.183676615357399,0.9909298419952391,0.9909298419952391,1.0,1.0,-0.8083266615867615,0.3470408916473388,0.4612857401371002,0.1398344188928604,0.0,0.0,0.3616777062416076,25.81990432739257,25.0,0.9706827402114868,-5899.15771484375,65.48444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1315950900316238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180571436882019,0.1805735230445861,-2.093426019200706e-06,0.0,0.0001335522829322,0.0,0.0,3.640346765518189,0.0,0.0,0.0,0.203814759850502,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400916822254657,-1229.73291015625,304.1521301269531,0.6697607636451721,0.0858459696173667,0.0781131759285926,293.2089233398437,297.1499938964844,293.1499938964844,0.0830265283584594,-2077.89794921875,304.1553649902344,0.7842890620231628,0.1381640285253524,0.1319559961557388,293.1771545410156,297.1499938964844,293.1499938964844,0.0758865922689437,-1432.902587890625,304.152587890625,0.7663276791572571,0.1291103810071945,0.0910153836011886,293.1815795898437,297.1499938964844,293.1499938964844,0.0901698619127273,-2217.935546875,304.1529846191406,0.8020799160003662,0.1477467119693756,0.1408750265836715,293.3321838378906,297.1499938964844,293.1499938964844,0.002159762661904,-819.6454467773438,294.1240234375,0.5530558824539185,0.050000000745058,0.2287321388721466,291.1558837890625,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.156005859375,1.0,0.1832828670740127,0.990998387336731,0.990998387336731,1.0,1.0,-0.8048769235610962,0.3457975387573242,0.4590794146060943,0.1384549289941787,0.0,0.0,0.360838770866394,25.80728340148925,25.0,1.131236553192139,-5881.546875,64.9336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1313690245151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800241470336914,0.1800262480974197,-2.092388740493334e-06,0.0,0.0001333228574367,0.0,0.0,3.626334428787232,0.0,0.0,0.0,0.2036889046430587,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400916822254657,-1229.73291015625,304.1521301269531,0.6697607636451721,0.0858459696173667,0.0781131759285926,293.2089233398437,297.1499938964844,293.1499938964844,0.0830265283584594,-2077.89794921875,304.1553649902344,0.7842890620231628,0.1381640285253524,0.1319559961557388,293.1771545410156,297.1499938964844,293.1499938964844,0.0758865922689437,-1432.902587890625,304.152587890625,0.7663276791572571,0.1291103810071945,0.0910153836011886,293.1815795898437,297.1499938964844,293.1499938964844,0.0901698619127273,-2217.935546875,304.1529846191406,0.8020799160003662,0.1477467119693756,0.1408750265836715,293.3321838378906,297.1499938964844,293.1499938964844,0.002159762661904,-819.6454467773438,294.1240234375,0.5530558824539185,0.050000000745058,0.2287321388721466,291.1558837890625,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.156005859375,1.0,0.1832828670740127,0.990998387336731,0.990998387336731,1.0,1.0,-0.8048769235610962,0.3457975387573242,0.4590794146060943,0.1384549289941787,0.0,0.0,0.360838770866394,25.80728340148925,25.0,1.131236553192139,-5881.546875,64.9336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1313690245151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800241470336914,0.1800262480974197,-2.092388740493334e-06,0.0,0.0001333228574367,0.0,0.0,3.626334428787232,0.0,0.0,0.0,0.2036889046430587,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398891419172287,-1226.4351806640625,304.152099609375,0.6690481305122375,0.0856163799762725,0.0779063925147056,293.2085266113281,297.1499938964844,293.1499938964844,0.0825123861432075,-2067.881591796875,304.15533447265625,0.7829000353813171,0.1374985873699188,0.1313246935606002,293.17706298828125,297.1499938964844,293.1499938964844,0.0756321549415588,-1429.29248046875,304.1525573730469,0.7655926942825317,0.1287864744663238,0.0907891318202018,293.1814880371094,297.1499938964844,293.1499938964844,0.0898768529295921,-2212.185302734375,304.1529541015625,0.8012694120407104,0.1473654061555862,0.14051453769207,293.3317565917969,297.1499938964844,293.1499938964844,0.0021375869400799,-811.2229614257812,294.093994140625,0.5529695153236389,0.050000000745058,0.2287351042032241,291.15631103515625,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.33184814453125,291.15643310546875,1.0,0.1830883920192718,0.9910327196121216,0.9910327196121216,1.0,1.0,-0.8031704425811768,0.3451735079288482,0.4579969346523285,0.1377956718206405,0.0,0.0,0.3603711128234863,25.80109024047852,25.0,1.1844183206558228,-5872.42333984375,64.6625747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1312501579523086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797189265489578,0.1797210276126861,-2.091809164994629e-06,0.0,0.0001332022220594,0.0,0.0,3.618527173995972,0.0,0.0,0.0,0.2036187648773193,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396885573863983,-1223.1685791015625,304.152099609375,0.6683440804481506,0.085389070212841,0.0777016282081604,293.2080993652344,297.1499938964844,293.1499938964844,0.0820020288228988,-2057.947021484375,304.1553039550781,0.7815222144126892,0.1368387341499328,0.1306986212730407,293.1769714355469,297.1499938964844,293.1499938964844,0.0753785148262977,-1425.6961669921875,304.1525573730469,0.7648632526397705,0.1284639090299606,0.0905638039112091,293.181396484375,297.1499938964844,293.1499938964844,0.0895847976207733,-2206.4541015625,304.1529541015625,0.8004629611968994,0.1469854712486267,0.1401553303003311,293.331298828125,297.1499938964844,293.1499938964844,0.0021154673304408,-802.8212280273438,294.06402587890625,0.5528854727745056,0.050000000745058,0.2287379950284958,291.1567687988281,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3313903808594,291.1568908691406,1.0,0.1828953623771667,0.9910733103752136,0.9910733103752136,1.0,1.0,-0.8014751672744751,0.3445477485656738,0.4569274187088012,0.137156069278717,0.0,0.0,0.3598742485046386,25.79494285583496,25.0,1.2224750518798828,-5863.0947265625,64.39407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1311254799365997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793943047523498,0.179396390914917,-2.0911907085974235e-06,0.0,0.0001330756931565,0.0,0.0,3.6102280616760254,0.0,0.0,0.0,0.2035441696643829,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392934828996658,-1216.732421875,304.15203857421875,0.6669625639915466,0.0849415436387062,0.077298380434513,293.207275390625,297.1499938964844,293.1499938964844,0.0809930190443992,-2038.3310546875,304.1552124023437,0.7788025736808777,0.1355362981557846,0.129462644457817,293.1767578125,297.1499938964844,293.1499938964844,0.0748737752437591,-1418.5469970703125,304.1525573730469,0.7634212374687195,0.1278230547904968,0.0901160463690757,293.18121337890625,297.1499938964844,293.1499938964844,0.0890037044882774,-2195.052001953125,304.1529235839844,0.798862874507904,0.1462300270795822,0.1394409388303756,293.3304138183594,297.1499938964844,293.1499938964844,0.002071393886581,-786.0787963867188,294.00439453125,0.5527244806289673,0.050000000745058,0.2287435382604599,291.1576843261719,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3305053710937,291.1578063964844,1.0,0.1825136393308639,0.9911545515060424,0.9911545515060424,1.0,1.0,-0.7981196641921997,0.3432916700839996,0.4548279643058777,0.1359350085258484,0.0,0.0,0.358789712190628,25.78274154663086,25.0,1.2803629636764526,-5843.791015625,63.86497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1308533400297165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786857843399047,0.1786878854036331,-2.0898357888654573e-06,0.0,0.0001327994978055,0.0,0.0,3.5921335220336914,0.0,0.0,0.0,0.2033813744783401,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392934828996658,-1216.732421875,304.15203857421875,0.6669625639915466,0.0849415436387062,0.077298380434513,293.207275390625,297.1499938964844,293.1499938964844,0.0809930190443992,-2038.3310546875,304.1552124023437,0.7788025736808777,0.1355362981557846,0.129462644457817,293.1767578125,297.1499938964844,293.1499938964844,0.0748737752437591,-1418.5469970703125,304.1525573730469,0.7634212374687195,0.1278230547904968,0.0901160463690757,293.18121337890625,297.1499938964844,293.1499938964844,0.0890037044882774,-2195.052001953125,304.1529235839844,0.798862874507904,0.1462300270795822,0.1394409388303756,293.3304138183594,297.1499938964844,293.1499938964844,0.002071393886581,-786.0787963867188,294.00439453125,0.5527244806289673,0.050000000745058,0.2287435382604599,291.1576843261719,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3305053710937,291.1578063964844,1.0,0.1825136393308639,0.9911545515060424,0.9911545515060424,1.0,1.0,-0.7981196641921997,0.3432916700839996,0.4548279643058777,0.1359350085258484,0.0,0.0,0.358789712190628,25.78274154663086,25.0,1.2803629636764526,-5843.791015625,63.86497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1308533400297165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786857843399047,0.1786878854036331,-2.0898357888654573e-06,0.0,0.0001327994978055,0.0,0.0,3.5921335220336914,0.0,0.0,0.0,0.2033813744783401,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389070957899093,-1210.4344482421875,304.1520080566406,0.6656180024147034,0.0845039784908294,0.0769039466977119,293.2064208984375,297.1499938964844,293.1499938964844,0.0800004601478576,-2019.0706787109373,304.1551208496094,0.7761340737342834,0.1342579275369644,0.1282492280006408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743728503584861,-1411.4617919921875,304.15252685546875,0.76200270652771,0.1271882355213165,0.0896724015474319,293.1809997558594,297.1499938964844,293.1499938964844,0.0884270966053009,-2183.73974609375,304.1529235839844,0.7972810864448547,0.1454808861017227,0.1387323588132858,293.3295288085937,297.1499938964844,293.1499938964844,0.0020275563001632,-769.42431640625,293.9450988769531,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1585998535156,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.3296203613281,291.1587219238281,1.0,0.1821378618478775,0.9912357330322266,0.9912357330322266,1.0,1.0,-0.794813334941864,0.3420316874980926,0.4527816474437713,0.1347891241312027,0.0,0.0,0.3575794696807861,25.77061462402344,25.0,1.2921714782714844,-5823.54248046875,63.34661483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1305422633886337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778950542211532,0.1778971403837204,-2.088316705339821e-06,0.0,0.0001324838085565,0.0,0.0,3.571972608566284,0.0,0.0,0.0,0.2031998336315155,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389070957899093,-1210.4344482421875,304.1520080566406,0.6656180024147034,0.0845039784908294,0.0769039466977119,293.2064208984375,297.1499938964844,293.1499938964844,0.0800004601478576,-2019.0706787109373,304.1551208496094,0.7761340737342834,0.1342579275369644,0.1282492280006408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743728503584861,-1411.4617919921875,304.15252685546875,0.76200270652771,0.1271882355213165,0.0896724015474319,293.1809997558594,297.1499938964844,293.1499938964844,0.0884270966053009,-2183.73974609375,304.1529235839844,0.7972810864448547,0.1454808861017227,0.1387323588132858,293.3295288085937,297.1499938964844,293.1499938964844,0.0020275563001632,-769.42431640625,293.9450988769531,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1585998535156,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.3296203613281,291.1587219238281,1.0,0.1821378618478775,0.9912357330322266,0.9912357330322266,1.0,1.0,-0.794813334941864,0.3420316874980926,0.4527816474437713,0.1347891241312027,0.0,0.0,0.3575794696807861,25.77061462402344,25.0,1.2921714782714844,-5823.54248046875,63.34661483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1305422633886337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778950542211532,0.1778971403837204,-2.088316705339821e-06,0.0,0.0001324838085565,0.0,0.0,3.571972608566284,0.0,0.0,0.0,0.2031998336315155,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385296903550624,-1204.2794189453125,304.1519775390625,0.6643106937408447,0.0840764492750167,0.0765184238553047,293.20556640625,297.1499938964844,293.1499938964844,0.0790245532989502,-2000.1717529296875,304.1550598144531,0.7735181450843811,0.1330036222934723,0.1270583719015121,293.17633056640625,297.1499938964844,293.1499938964844,0.0738761126995086,-1404.4464111328125,304.15252685546875,0.7606077790260315,0.1265596151351928,0.0892329961061477,293.1807861328125,297.1499938964844,293.1499938964844,0.0878553837537765,-2172.52734375,304.15289306640625,0.7957181334495544,0.1447382718324661,0.1380297839641571,293.32861328125,297.1499938964844,293.1499938964844,0.0019839566666632,-752.8601684570312,293.8861083984375,0.5524308681488037,0.050000000745058,0.2287536710500717,291.15948486328125,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.1596374511719,1.0,0.181767925620079,0.9913232326507568,0.9913232326507568,1.0,1.0,-0.7915566563606262,0.3407694101333618,0.4507872760295868,0.1337150335311889,0.0,0.0,0.3562508225440979,25.758495330810547,25.0,1.2644855976104736,-5802.33251953125,62.83882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1301858723163604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770268529653549,0.177028939127922,-2.0866393697360763e-06,0.0,0.0001321221061516,0.0,0.0,3.549875497817993,0.0,0.0,0.0,0.2030006349086761,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385296903550624,-1204.2794189453125,304.1519775390625,0.6643106937408447,0.0840764492750167,0.0765184238553047,293.20556640625,297.1499938964844,293.1499938964844,0.0790245532989502,-2000.1717529296875,304.1550598144531,0.7735181450843811,0.1330036222934723,0.1270583719015121,293.17633056640625,297.1499938964844,293.1499938964844,0.0738761126995086,-1404.4464111328125,304.15252685546875,0.7606077790260315,0.1265596151351928,0.0892329961061477,293.1807861328125,297.1499938964844,293.1499938964844,0.0878553837537765,-2172.52734375,304.15289306640625,0.7957181334495544,0.1447382718324661,0.1380297839641571,293.32861328125,297.1499938964844,293.1499938964844,0.0019839566666632,-752.8601684570312,293.8861083984375,0.5524308681488037,0.050000000745058,0.2287536710500717,291.15948486328125,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.1596374511719,1.0,0.181767925620079,0.9913232326507568,0.9913232326507568,1.0,1.0,-0.7915566563606262,0.3407694101333618,0.4507872760295868,0.1337150335311889,0.0,0.0,0.3562508225440979,25.758495330810547,25.0,1.2644855976104736,-5802.33251953125,62.83882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1301858723163604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770268529653549,0.177028939127922,-2.0866393697360763e-06,0.0,0.0001321221061516,0.0,0.0,3.549875497817993,0.0,0.0,0.0,0.2030006349086761,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381616689264774,-1198.2735595703125,304.15191650390625,0.663041353225708,0.0836593061685562,0.0761421024799346,293.2046813964844,297.1499938964844,293.1499938964844,0.078065775334835,-1981.6448974609373,304.15496826171875,0.7709569334983826,0.13177390396595,0.1258905977010727,293.1761169433594,297.1499938964844,293.1499938964844,0.073383942246437,-1397.50634765625,304.1524963378906,0.7592369914054871,0.1259375661611557,0.0887980535626411,293.1805725097656,297.1499938964844,293.1499938964844,0.0872889831662178,-2161.423095703125,304.1528625488281,0.7941750288009644,0.144002616405487,0.1373336017131805,293.3277282714844,297.1499938964844,293.1499938964844,0.0019406001083552,-736.3889770507812,293.8274230957031,0.5522980690002441,0.050000000745058,0.2287582755088806,291.1603698730469,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.1604919433594,1.0,0.1814039200544357,0.9914106726646424,0.9914106726646424,1.0,1.0,-0.7883514761924744,0.3395068943500519,0.4488445818424225,0.132709339261055,0.0,0.0,0.3548090159893036,25.746335983276367,25.0,1.2074700593948364,-5780.1328125,62.34165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1297794133424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760855615139007,0.1760876476764679,-2.084812877001241e-06,0.0,0.0001317096030106,0.0,0.0,3.525968313217163,0.0,0.0,0.0,0.2027848809957504,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381616689264774,-1198.2735595703125,304.15191650390625,0.663041353225708,0.0836593061685562,0.0761421024799346,293.2046813964844,297.1499938964844,293.1499938964844,0.078065775334835,-1981.6448974609373,304.15496826171875,0.7709569334983826,0.13177390396595,0.1258905977010727,293.1761169433594,297.1499938964844,293.1499938964844,0.073383942246437,-1397.50634765625,304.1524963378906,0.7592369914054871,0.1259375661611557,0.0887980535626411,293.1805725097656,297.1499938964844,293.1499938964844,0.0872889831662178,-2161.423095703125,304.1528625488281,0.7941750288009644,0.144002616405487,0.1373336017131805,293.3277282714844,297.1499938964844,293.1499938964844,0.0019406001083552,-736.3889770507812,293.8274230957031,0.5522980690002441,0.050000000745058,0.2287582755088806,291.1603698730469,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.1604919433594,1.0,0.1814039200544357,0.9914106726646424,0.9914106726646424,1.0,1.0,-0.7883514761924744,0.3395068943500519,0.4488445818424225,0.132709339261055,0.0,0.0,0.3548090159893036,25.746335983276367,25.0,1.2074700593948364,-5780.1328125,62.34165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1297794133424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760855615139007,0.1760876476764679,-2.084812877001241e-06,0.0,0.0001317096030106,0.0,0.0,3.525968313217163,0.0,0.0,0.0,0.2027848809957504,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379813164472579,-1195.3287353515625,304.15191650390625,0.6624212861061096,0.083454743027687,0.0759574994444847,293.2042541503906,297.1499938964844,293.1499938964844,0.0775929987430572,-1972.5247802734373,304.1549072265625,0.7696975469589233,0.1311684548854828,0.1253155618906021,293.1759948730469,297.1499938964844,293.1499938964844,0.0731397047638893,-1394.0665283203125,304.1524963378906,0.758560836315155,0.125629112124443,0.088582344353199,293.1804504394531,297.1499938964844,293.1499938964844,0.0870079174637794,-2155.9150390625,304.1528625488281,0.7934111952781677,0.1436375230550766,0.1369880586862564,293.3272705078125,297.1499938964844,293.1499938964844,0.0019190110033378,-728.1876831054688,293.7981872558594,0.5522350668907166,0.050000000745058,0.2287604510784149,291.1607971191406,291.1499938964844,271.417724609375,270.83935546875,283.8991394042969,293.3273620605469,291.160888671875,1.0,0.1812241673469543,0.9914544224739076,0.9914544224739076,1.0,1.0,-0.7867687940597534,0.3388762176036834,0.4478925466537475,0.1322312355041504,0.0,0.0,0.3540476560592651,25.7402286529541,25.0,1.1697776317596436,-5768.65380859375,62.09708786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,305.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1295564621686935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755890250205993,0.1755910962820053,-2.083846538880607e-06,0.0,0.0001314833352807,0.0,0.0,3.5133793354034424,0.0,0.0,0.0,0.2026711702346801,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378035940229892,-1192.4259033203125,304.1518859863281,0.6618114113807678,0.0832530558109283,0.0757754445075988,293.20379638671875,297.1499938964844,293.1499938964844,0.0771249532699585,-1963.5067138671875,304.1548767089844,0.7684532999992371,0.1305696964263916,0.1247468069195747,293.1758728027344,297.1499938964844,293.1499938964844,0.0728968530893325,-1390.6490478515625,304.1524658203125,0.757891058921814,0.1253225356340408,0.0883679166436195,293.18035888671875,297.1499938964844,293.1499938964844,0.0867284312844276,-2150.439208984375,304.1528625488281,0.7926528453826904,0.1432744562625885,0.1366443634033203,293.3268127441406,297.1499938964844,293.1499938964844,0.0018974884878844,-720.0121459960938,293.76904296875,0.55217444896698,0.050000000745058,0.2287625670433044,291.16119384765625,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.326904296875,291.1612854003906,1.0,0.1810460239648819,0.9915031790733336,0.9915031790733336,1.0,1.0,-0.7852003574371338,0.3382466733455658,0.446953684091568,0.1317693442106247,0.0,0.0,0.3532597720623016,25.734100341796875,25.0,1.1236745119094849,-5756.91259765625,61.855316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.1293195635080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750755608081817,0.1750776469707489,-2.0828454125876306e-06,0.0,0.0001312429085373,0.0,0.0,3.500377893447876,0.0,0.0,0.0,0.2025536745786667,4.0,0.0,1.0
