time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374555848538875,-1186.7384033203125,304.1518249511719,0.6606208086013794,0.0828577503561973,0.075418509542942,293.202880859375,297.1499938964844,293.1499938964844,0.0762019976973533,-1945.7557373046875,304.15478515625,0.7660074830055237,0.1293907761573791,0.1236267611384391,293.1756286621094,297.1499938964844,293.1499938964844,0.072415105998516,-1383.8779296875,304.1524658203125,0.7565701603889465,0.1247147470712661,0.0879427194595336,293.1801147460937,297.1499938964844,293.1499938964844,0.0861739963293075,-2139.5810546875,304.15283203125,0.7911522388458252,0.1425540596246719,0.1359622925519943,293.3258972167969,297.1499938964844,293.1499938964844,0.0018546329811215,-703.7342529296875,293.7109375,0.5520597696304321,0.050000000745058,0.2287665456533432,291.16192626953125,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1620178222656,1.0,0.1806941777467727,0.9916006326675416,0.9916006326675416,1.0,1.0,-0.7821035981178284,0.3369899690151214,0.4451136291027069,0.1308920681476593,0.0,0.0,0.351616621017456,25.721755981445312,25.0,1.0308899879455566,-5732.69873046875,61.37964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.1288078725337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065962076187,0.1740086823701858,-2.080756303257658e-06,0.0,0.0001307236234424,0.0,0.0,3.473365306854248,0.0,0.0,0.0,0.2023093700408935,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374555848538875,-1186.7384033203125,304.1518249511719,0.6606208086013794,0.0828577503561973,0.075418509542942,293.202880859375,297.1499938964844,293.1499938964844,0.0762019976973533,-1945.7557373046875,304.15478515625,0.7660074830055237,0.1293907761573791,0.1236267611384391,293.1756286621094,297.1499938964844,293.1499938964844,0.072415105998516,-1383.8779296875,304.1524658203125,0.7565701603889465,0.1247147470712661,0.0879427194595336,293.1801147460937,297.1499938964844,293.1499938964844,0.0861739963293075,-2139.5810546875,304.15283203125,0.7911522388458252,0.1425540596246719,0.1359622925519943,293.3258972167969,297.1499938964844,293.1499938964844,0.0018546329811215,-703.7342529296875,293.7109375,0.5520597696304321,0.050000000745058,0.2287665456533432,291.16192626953125,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1620178222656,1.0,0.1806941777467727,0.9916006326675416,0.9916006326675416,1.0,1.0,-0.7821035981178284,0.3369899690151214,0.4451136291027069,0.1308920681476593,0.0,0.0,0.351616621017456,25.721755981445312,25.0,1.0308899879455566,-5732.69873046875,61.37964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.1288078725337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065962076187,0.1740086823701858,-2.080756303257658e-06,0.0,0.0001307236234424,0.0,0.0,3.473365306854248,0.0,0.0,0.0,0.2023093700408935,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371174775063991,-1181.2076416015625,304.1517944335937,0.6594691872596741,0.0824733451008796,0.0750712454319,293.20196533203125,297.1499938964844,293.1499938964844,0.075296401977539,-1928.381591796875,304.1546936035156,0.7636193633079529,0.1282367706298828,0.1225301250815391,293.1754150390625,297.1499938964844,293.1499938964844,0.0719386115670204,-1377.19140625,304.1524353027344,0.75527423620224,0.1241143345832824,0.0875225663185119,293.17987060546875,297.1499938964844,293.1499938964844,0.0856255888938903,-2128.84716796875,304.1528015136719,0.7896736264228821,0.1418416500091552,0.1352875828742981,293.3249816894531,297.1499938964844,293.1499938964844,0.0018120210152119,-687.550048828125,293.65313720703125,0.5519539713859558,0.050000000745058,0.228770226240158,291.1626281738281,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.1627197265625,1.0,0.1803482919931411,0.991698145866394,0.991698145866394,1.0,1.0,-0.7790610790252686,0.335737407207489,0.4433236718177795,0.1300753951072693,0.0,0.0,0.3498860895633697,25.709278106689453,25.0,0.9698601961135864,-5707.4892578125,60.91445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.128247931599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728856712579727,0.1728877425193786,-2.0785644210263854e-06,0.0,0.0001301553420489,0.0,0.0,3.44512939453125,0.0,0.0,0.0,0.2020538002252578,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371174775063991,-1181.2076416015625,304.1517944335937,0.6594691872596741,0.0824733451008796,0.0750712454319,293.20196533203125,297.1499938964844,293.1499938964844,0.075296401977539,-1928.381591796875,304.1546936035156,0.7636193633079529,0.1282367706298828,0.1225301250815391,293.1754150390625,297.1499938964844,293.1499938964844,0.0719386115670204,-1377.19140625,304.1524353027344,0.75527423620224,0.1241143345832824,0.0875225663185119,293.17987060546875,297.1499938964844,293.1499938964844,0.0856255888938903,-2128.84716796875,304.1528015136719,0.7896736264228821,0.1418416500091552,0.1352875828742981,293.3249816894531,297.1499938964844,293.1499938964844,0.0018120210152119,-687.550048828125,293.65313720703125,0.5519539713859558,0.050000000745058,0.228770226240158,291.1626281738281,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.1627197265625,1.0,0.1803482919931411,0.991698145866394,0.991698145866394,1.0,1.0,-0.7790610790252686,0.335737407207489,0.4433236718177795,0.1300753951072693,0.0,0.0,0.3498860895633697,25.709278106689453,25.0,0.9698601961135864,-5707.4892578125,60.91445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.128247931599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728856712579727,0.1728877425193786,-2.0785644210263854e-06,0.0,0.0001301553420489,0.0,0.0,3.44512939453125,0.0,0.0,0.0,0.2020538002252578,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367897003889083,-1175.8411865234375,304.1517333984375,0.6583565473556519,0.0821001604199409,0.0747339650988578,293.2010498046875,297.1499938964844,293.1499938964844,0.0744087174534797,-1911.39501953125,304.15460205078125,0.7612894177436829,0.1271080672740936,0.1214573010802269,293.1751403808594,297.1499938964844,293.1499938964844,0.0714679136872291,-1370.5972900390625,304.15240478515625,0.75400310754776,0.1235217452049255,0.0871077552437782,293.1795959472656,297.1499938964844,293.1499938964844,0.085083782672882,-2118.24951171875,304.1527709960937,0.7882171273231506,0.1411377191543579,0.134620726108551,293.32403564453125,297.1499938964844,293.1499938964844,0.0017696297727525,-671.4515991210938,293.5956115722656,0.5518561005592346,0.050000000745058,0.2287736386060714,291.1632385253906,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.163330078125,1.0,0.1800085008144378,0.9918028712272644,0.9918028712272644,1.0,1.0,-0.7760745882987976,0.3344941437244415,0.4415804445743561,0.1293093115091323,0.0,0.0,0.3480760157108307,25.6966495513916,25.0,0.8089996576309204,-5681.38427734375,60.45983123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1276429891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717166453599929,0.1717187166213989,-2.0762786334671546e-06,0.0,0.0001295413967454,0.0,0.0,3.4157817363739014,0.0,0.0,0.0,0.2017880082130432,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367897003889083,-1175.8411865234375,304.1517333984375,0.6583565473556519,0.0821001604199409,0.0747339650988578,293.2010498046875,297.1499938964844,293.1499938964844,0.0744087174534797,-1911.39501953125,304.15460205078125,0.7612894177436829,0.1271080672740936,0.1214573010802269,293.1751403808594,297.1499938964844,293.1499938964844,0.0714679136872291,-1370.5972900390625,304.15240478515625,0.75400310754776,0.1235217452049255,0.0871077552437782,293.1795959472656,297.1499938964844,293.1499938964844,0.085083782672882,-2118.24951171875,304.1527709960937,0.7882171273231506,0.1411377191543579,0.134620726108551,293.32403564453125,297.1499938964844,293.1499938964844,0.0017696297727525,-671.4515991210938,293.5956115722656,0.5518561005592346,0.050000000745058,0.2287736386060714,291.1632385253906,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.163330078125,1.0,0.1800085008144378,0.9918028712272644,0.9918028712272644,1.0,1.0,-0.7760745882987976,0.3344941437244415,0.4415804445743561,0.1293093115091323,0.0,0.0,0.3480760157108307,25.6966495513916,25.0,0.8089996576309204,-5681.38427734375,60.45983123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1276429891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717166453599929,0.1717187166213989,-2.0762786334671546e-06,0.0,0.0001295413967454,0.0,0.0,3.4157817363739014,0.0,0.0,0.0,0.2017880082130432,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.0364741832017898,-1170.673583984375,304.15167236328125,0.6572845578193665,0.081739142537117,0.0744074881076812,293.2001037597656,297.1499938964844,293.1499938964844,0.07354187220335,-1894.8544921875,304.1545104980469,0.7590202689170837,0.1260062307119369,0.1204097941517829,293.1748962402344,297.1499938964844,293.1499938964844,0.0710054561495781,-1364.13232421875,304.1523742675781,0.752757728099823,0.1229380816221237,0.0866990089416503,293.1793212890625,297.1499938964844,293.1499938964844,0.0845511853694915,-2107.843505859375,304.1527404785156,0.7867841720581055,0.1404434293508529,0.1339627355337143,293.3231201171875,297.1499938964844,293.1499938964844,0.0017275610007345,-655.4833984375,293.5382080078125,0.5517653822898865,0.050000000745058,0.2287768125534057,291.16357421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.16357421875,1.0,0.1796752363443374,0.9919075965881348,0.9919075965881348,1.0,1.0,-0.7731491923332214,0.3332671821117401,0.4398820102214813,0.1285827904939651,0.0,0.0,0.3462380766868591,25.683835983276367,25.0,0.3970948159694671,-5654.83447265625,60.01632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1269966959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705242246389389,0.1705262959003448,-2.073922132694861e-06,0.0,0.0001288854982703,0.0,0.0,3.3859119415283203,0.0,0.0,0.0,0.2015170007944107,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0364741832017898,-1170.673583984375,304.15167236328125,0.6572845578193665,0.081739142537117,0.0744074881076812,293.2001037597656,297.1499938964844,293.1499938964844,0.07354187220335,-1894.8544921875,304.1545104980469,0.7590202689170837,0.1260062307119369,0.1204097941517829,293.1748962402344,297.1499938964844,293.1499938964844,0.0710054561495781,-1364.13232421875,304.1523742675781,0.752757728099823,0.1229380816221237,0.0866990089416503,293.1793212890625,297.1499938964844,293.1499938964844,0.0845511853694915,-2107.843505859375,304.1527404785156,0.7867841720581055,0.1404434293508529,0.1339627355337143,293.3231201171875,297.1499938964844,293.1499938964844,0.0017275610007345,-655.4833984375,293.5382080078125,0.5517653822898865,0.050000000745058,0.2287768125534057,291.16357421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.16357421875,1.0,0.1796752363443374,0.9919075965881348,0.9919075965881348,1.0,1.0,-0.7731491923332214,0.3332671821117401,0.4398820102214813,0.1285827904939651,0.0,0.0,0.3462380766868591,25.683835983276367,25.0,0.3970948159694671,-5654.83447265625,60.01632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1269966959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705242246389389,0.1705262959003448,-2.073922132694861e-06,0.0,0.0001288854982703,0.0,0.0,3.3859119415283203,0.0,0.0,0.0,0.2015170007944107,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363208204507827,-1168.1612548828125,304.15167236328125,0.6567630171775818,0.0815629437565803,0.0742480903863906,293.1996459960937,297.1499938964844,293.1499938964844,0.0731157287955284,-1886.740966796875,304.15447998046875,0.7579070925712585,0.1254646778106689,0.1198948696255683,293.1747436523437,297.1499938964844,293.1499938964844,0.070777304470539,-1360.94775390625,304.15234375,0.7521445155143738,0.1226495429873466,0.0864968821406364,293.17919921875,297.1499938964844,293.1499938964844,0.0842882990837097,-2102.711669921875,304.1527099609375,0.7860763072967529,0.1400998383760452,0.1336370259523391,293.3226318359375,297.1499938964844,293.1499938964844,0.0017066058935597,-647.5322875976562,293.5095520019531,0.5517225861549377,0.050000000745058,0.2287783175706863,291.1636047363281,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.3227233886719,291.1636047363281,1.0,0.1795109212398529,0.9919599890708924,0.9919599890708924,1.0,1.0,-0.7717081904411316,0.3326596617698669,0.4390485286712646,0.1282331943511963,0.0,0.0,0.345325618982315,25.67735290527344,25.0,0.1908909380435943,-5641.56982421875,59.79851913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1266617774963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699319034814834,0.1699339747428894,-2.072739334835205e-06,0.0,0.0001285455946344,0.0,0.0,3.3710951805114746,0.0,0.0,0.0,0.2013822793960571,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361704900860786,-1165.6978759765625,304.1516418457031,0.6562517881393433,0.081389881670475,0.0740914717316627,293.1991577148437,297.1499938964844,293.1499938964844,0.0726946517825126,-1878.7353515625,304.1544189453125,0.7568091750144958,0.1249298304319381,0.1193862557411193,293.17462158203125,297.1499938964844,293.1499938964844,0.0705512538552284,-1357.795654296875,304.15234375,0.751538097858429,0.1223634406924247,0.0862964242696762,293.1790466308594,297.1499938964844,293.1499938964844,0.0840277373790741,-2097.627685546875,304.1527099609375,0.7853748202323914,0.1397588700056076,0.1333137452602386,293.3221740722656,297.1499938964844,293.1499938964844,0.0016857329756021,-639.6136474609375,293.4809265136719,0.5516815185546875,0.050000000745058,0.2287797480821609,291.1636047363281,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.322265625,291.16357421875,1.0,0.1793482601642608,0.9920172691345216,0.9920172691345216,1.0,1.0,-0.7702829837799072,0.3320569097995758,0.4382260739803314,0.1278925836086273,0.0,0.0,0.3444211483001709,25.670818328857425,25.0,0.0161428991705179,-5628.353515625,59.58349990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,305.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1263202726840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693456918001175,0.1693477630615234,-2.071564722427865e-06,0.0,0.0001281990116694,0.0,0.0,3.35645079612732,0.0,0.0,0.0,0.2012489736080169,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358787477016449,-1160.9144287109375,304.1515808105469,0.6552602648735046,0.0810531601309776,0.0737866386771202,293.1982116699219,297.1499938964844,293.1499938964844,0.0718672722578048,-1863.0382080078125,304.1543273925781,0.7546586394309998,0.1238800436258316,0.1183878481388092,293.17431640625,297.1499938964844,293.1499938964844,0.0701052695512771,-1351.5855712890625,304.1523132324219,0.750345766544342,0.1217987462878227,0.08590067923069,293.1787414550781,297.1499938964844,293.1499938964844,0.0835133418440818,-2087.598388671875,304.15264892578125,0.783991277217865,0.139085054397583,0.132674753665924,293.3212280273437,297.1499938964844,293.1499938964844,0.0016442069318145,-623.8624267578125,293.423828125,0.5516044497489929,0.050000000745058,0.2287824600934982,291.1634216308594,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.16339111328125,1.0,0.1790279746055603,0.9921318292617798,0.9921318292617798,1.0,1.0,-0.7674803137779236,0.330866128206253,0.4366141855716705,0.1272372901439666,0.0,0.0,0.3426424860954284,25.657590866088867,25.0,-0.2406181693077087,-5602.1005859375,59.16181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1256239712238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168196365237236,0.1681984364986419,-2.069257561743143e-06,0.0,0.000127492370666,0.0,0.0,3.3278064727783203,0.0,0.0,0.0,0.2009879648685455,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358787477016449,-1160.9144287109375,304.1515808105469,0.6552602648735046,0.0810531601309776,0.0737866386771202,293.1982116699219,297.1499938964844,293.1499938964844,0.0718672722578048,-1863.0382080078125,304.1543273925781,0.7546586394309998,0.1238800436258316,0.1183878481388092,293.17431640625,297.1499938964844,293.1499938964844,0.0701052695512771,-1351.5855712890625,304.1523132324219,0.750345766544342,0.1217987462878227,0.08590067923069,293.1787414550781,297.1499938964844,293.1499938964844,0.0835133418440818,-2087.598388671875,304.15264892578125,0.783991277217865,0.139085054397583,0.132674753665924,293.3212280273437,297.1499938964844,293.1499938964844,0.0016442069318145,-623.8624267578125,293.423828125,0.5516044497489929,0.050000000745058,0.2287824600934982,291.1634216308594,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.16339111328125,1.0,0.1790279746055603,0.9921318292617798,0.9921318292617798,1.0,1.0,-0.7674803137779236,0.330866128206253,0.4366141855716705,0.1272372901439666,0.0,0.0,0.3426424860954284,25.657590866088867,25.0,-0.2406181693077087,-5602.1005859375,59.16181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1256239712238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168196365237236,0.1681984364986419,-2.069257561743143e-06,0.0,0.000127492370666,0.0,0.0,3.3278064727783203,0.0,0.0,0.0,0.2009879648685455,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355975329875946,-1156.2991943359375,304.1515197753906,0.6543060541152954,0.0807277709245681,0.0734919682145118,293.1972351074219,297.1499938964844,293.1499938964844,0.0710571259260177,-1847.710205078125,304.1542358398437,0.7525625824928284,0.1228541210293769,0.1174120083451271,293.17401123046875,297.1499938964844,293.1499938964844,0.0696664825081825,-1345.4859619140625,304.1522827148437,0.7491786479949951,0.1212433278560638,0.0855113342404365,293.1784362792969,297.1499938964844,293.1499938964844,0.0830068439245224,-2077.731689453125,304.1526184082031,0.7826316356658936,0.138421282172203,0.1320451200008392,293.3202514648437,297.1499938964844,293.1499938964844,0.0016029175603762,-608.2026977539062,293.3669738769531,0.5515334606170654,0.050000000745058,0.2287849485874176,291.16314697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1630859375,1.0,0.1787138283252716,0.9922463297843932,0.9922463297843932,1.0,1.0,-0.7647354602813721,0.3296932280063629,0.4350422620773315,0.1266132146120071,0.0,0.0,0.3409059643745422,25.644193649291992,25.0,-0.3924387693405151,-5576.10009765625,58.75038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1249198615550994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670797020196914,0.1670817732810974,-2.0670149751822464e-06,0.0,0.0001267777843168,0.0,0.0,3.3000683784484863,0.0,0.0,0.0,0.2007350325584411,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355975329875946,-1156.2991943359375,304.1515197753906,0.6543060541152954,0.0807277709245681,0.0734919682145118,293.1972351074219,297.1499938964844,293.1499938964844,0.0710571259260177,-1847.710205078125,304.1542358398437,0.7525625824928284,0.1228541210293769,0.1174120083451271,293.17401123046875,297.1499938964844,293.1499938964844,0.0696664825081825,-1345.4859619140625,304.1522827148437,0.7491786479949951,0.1212433278560638,0.0855113342404365,293.1784362792969,297.1499938964844,293.1499938964844,0.0830068439245224,-2077.731689453125,304.1526184082031,0.7826316356658936,0.138421282172203,0.1320451200008392,293.3202514648437,297.1499938964844,293.1499938964844,0.0016029175603762,-608.2026977539062,293.3669738769531,0.5515334606170654,0.050000000745058,0.2287849485874176,291.16314697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1630859375,1.0,0.1787138283252716,0.9922463297843932,0.9922463297843932,1.0,1.0,-0.7647354602813721,0.3296932280063629,0.4350422620773315,0.1266132146120071,0.0,0.0,0.3409059643745422,25.644193649291992,25.0,-0.3924387693405151,-5576.10009765625,58.75038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1249198615550994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670797020196914,0.1670817732810974,-2.0670149751822464e-06,0.0,0.0001267777843168,0.0,0.0,3.3000683784484863,0.0,0.0,0.0,0.2007350325584411,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353276953101158,-1151.8658447265625,304.1514587402344,0.6533924341201782,0.0804149433970451,0.073208563029766,293.1962890625,297.1499938964844,293.1499938964844,0.0702658146619796,-1832.77978515625,304.1541442871094,0.7505255937576294,0.1218544021248817,0.1164610162377357,293.1737060546875,297.1499938964844,293.1499938964844,0.0692355632781982,-1339.5057373046875,304.1522216796875,0.7480389475822449,0.1206983998417854,0.0851292535662651,293.1781005859375,297.1499938964844,293.1499938964844,0.0825089514255523,-2068.040771484375,304.152587890625,0.7812986373901367,0.1377689093351364,0.1314261704683303,293.3192749023437,297.1499938964844,293.1499938964844,0.0015619011828675,-592.647216796875,293.3104553222656,0.5514684319496155,0.050000000745058,0.2287872433662414,291.162841796875,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.16278076171875,1.0,0.1784065812826156,0.99236661195755,0.99236661195755,1.0,1.0,-0.7620553970336914,0.3285417556762695,0.4335136413574219,0.1260205805301666,0.0,0.0,0.3392184376716614,25.63067054748535,25.0,-0.4643212258815765,-5550.39111328125,58.350074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.82421875,18000.0,0.0,0.0,0.1242176443338394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660006642341613,0.1660027354955673,-2.0648542431445094e-06,0.0,0.0001260651188204,0.0,0.0,3.273362398147583,0.0,0.0,0.0,0.2004914134740829,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353276953101158,-1151.8658447265625,304.1514587402344,0.6533924341201782,0.0804149433970451,0.073208563029766,293.1962890625,297.1499938964844,293.1499938964844,0.0702658146619796,-1832.77978515625,304.1541442871094,0.7505255937576294,0.1218544021248817,0.1164610162377357,293.1737060546875,297.1499938964844,293.1499938964844,0.0692355632781982,-1339.5057373046875,304.1522216796875,0.7480389475822449,0.1206983998417854,0.0851292535662651,293.1781005859375,297.1499938964844,293.1499938964844,0.0825089514255523,-2068.040771484375,304.152587890625,0.7812986373901367,0.1377689093351364,0.1314261704683303,293.3192749023437,297.1499938964844,293.1499938964844,0.0015619011828675,-592.647216796875,293.3104553222656,0.5514684319496155,0.050000000745058,0.2287872433662414,291.162841796875,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.16278076171875,1.0,0.1784065812826156,0.99236661195755,0.99236661195755,1.0,1.0,-0.7620553970336914,0.3285417556762695,0.4335136413574219,0.1260205805301666,0.0,0.0,0.3392184376716614,25.63067054748535,25.0,-0.4643212258815765,-5550.39111328125,58.350074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.82421875,18000.0,0.0,0.0,0.1242176443338394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660006642341613,0.1660027354955673,-2.0648542431445094e-06,0.0,0.0001260651188204,0.0,0.0,3.273362398147583,0.0,0.0,0.0,0.2004914134740829,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350685715675354,-1147.603271484375,304.1513977050781,0.6525169014930725,0.0801140367984771,0.072935901582241,293.1953125,297.1499938964844,293.1499938964844,0.0694921240210533,-1818.2220458984373,304.154052734375,0.7485437989234924,0.1208794042468071,0.1155335158109664,293.17340087890625,297.1499938964844,293.1499938964844,0.0688121616840362,-1333.6390380859375,304.1521911621094,0.7469252347946167,0.120163656771183,0.0847542658448219,293.177734375,297.1499938964844,293.1499938964844,0.0820192694664001,-2058.517578125,304.15252685546875,0.7799912691116333,0.1371276378631591,0.1308176815509796,293.3182983398437,297.1499938964844,293.1499938964844,0.0015211509307846,-577.192626953125,293.2542419433594,0.5514086484909058,0.050000000745058,0.2287893593311309,291.1624755859375,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.16241455078125,1.0,0.1781060844659805,0.9924868941307068,0.9924868941307068,1.0,1.0,-0.7594372034072876,0.3274110555648803,0.4320261478424072,0.1254570037126541,0.0,0.0,0.3375797271728515,25.617094039916992,25.0,-0.4903097450733185,-5524.9814453125,57.96046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1235270574688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649586856365203,0.1649607568979263,-2.0627735466405284e-06,0.0,0.0001253642549272,0.0,0.0,3.247663974761963,0.0,0.0,0.0,0.2002569288015365,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350685715675354,-1147.603271484375,304.1513977050781,0.6525169014930725,0.0801140367984771,0.072935901582241,293.1953125,297.1499938964844,293.1499938964844,0.0694921240210533,-1818.2220458984373,304.154052734375,0.7485437989234924,0.1208794042468071,0.1155335158109664,293.17340087890625,297.1499938964844,293.1499938964844,0.0688121616840362,-1333.6390380859375,304.1521911621094,0.7469252347946167,0.120163656771183,0.0847542658448219,293.177734375,297.1499938964844,293.1499938964844,0.0820192694664001,-2058.517578125,304.15252685546875,0.7799912691116333,0.1371276378631591,0.1308176815509796,293.3182983398437,297.1499938964844,293.1499938964844,0.0015211509307846,-577.192626953125,293.2542419433594,0.5514086484909058,0.050000000745058,0.2287893593311309,291.1624755859375,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.16241455078125,1.0,0.1781060844659805,0.9924868941307068,0.9924868941307068,1.0,1.0,-0.7594372034072876,0.3274110555648803,0.4320261478424072,0.1254570037126541,0.0,0.0,0.3375797271728515,25.617094039916992,25.0,-0.4903097450733185,-5524.9814453125,57.96046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1235270574688911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649586856365203,0.1649607568979263,-2.0627735466405284e-06,0.0,0.0001253642549272,0.0,0.0,3.247663974761963,0.0,0.0,0.0,0.2002569288015365,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349428690969944,-1145.5333251953125,304.1513671875,0.6520928144454956,0.0799679085612297,0.0728034749627113,293.19482421875,297.1499938964844,293.1499938964844,0.069111630320549,-1811.0771484375,304.1540222167969,0.7475727200508118,0.1204008534550666,0.115078292787075,293.1732177734375,297.1499938964844,293.1499938964844,0.0686031952500343,-1330.7469482421875,304.15216064453125,0.74637770652771,0.1199000552296638,0.0845693945884704,293.1775817871094,297.1499938964844,293.1499938964844,0.0817774087190628,-2053.81689453125,304.15252685546875,0.7793468832969666,0.1368111371994018,0.1305173337459564,293.3178100585937,297.1499938964844,293.1499938964844,0.0015008731279522,-569.5020751953125,293.2262878417969,0.5513805150985718,0.050000000745058,0.2287903428077697,291.1623229980469,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.31793212890625,291.1622619628906,1.0,0.1779583245515823,0.9925470352172852,0.9925470352172852,1.0,1.0,-0.7581508159637451,0.3268534541130066,0.4312973320484161,0.1251855492591858,0.0,0.0,0.3367777466773987,25.61030960083008,25.0,-0.4882340431213379,-5512.39306640625,57.76957702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,305.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1231884732842445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644511371850967,0.1644532084465026,-2.0617630980268582e-06,0.0,0.0001250206405529,0.0,0.0,3.235179662704468,0.0,0.0,0.0,0.2001429945230484,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348195731639862,-1143.501708984375,304.1513671875,0.6516773104667664,0.0798245072364807,0.0726735070347786,293.1943664550781,297.1499938964844,293.1499938964844,0.0687350556254386,-1804.015625,304.1539611816406,0.7466139197349548,0.1199279204010963,0.1146284043788909,293.1730651855469,297.1499938964844,293.1499938964844,0.0683959275484085,-1327.8804931640625,304.15216064453125,0.7458361387252808,0.1196388229727745,0.0843861922621727,293.1773986816406,297.1499938964844,293.1499938964844,0.0815374106168747,-2049.154296875,304.1524963378906,0.7787083387374878,0.1364972293376922,0.1302194446325302,293.3173217773437,297.1499938964844,293.1499938964844,0.0014806585386395,-561.8352661132812,293.19842529296875,0.551353394985199,0.050000000745058,0.2287913113832473,291.1621398925781,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.3174133300781,291.1620788574219,1.0,0.177812173962593,0.992611289024353,0.992611289024353,1.0,1.0,-0.756878674030304,0.3263007700443268,0.4305779039859772,0.1249206438660621,0.0,0.0,0.3359862864017486,25.6035385131836,25.0,-0.4787481427192688,-5499.88037109375,57.581180572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.1228551566600799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639517992734909,0.1639538556337356,-2.0607710666809e-06,0.0,0.0001246823667315,0.0,0.0,3.222918510437012,0.0,0.0,0.0,0.200031116604805,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345783680677413,-1139.5185546875,304.1513061523437,0.6508702635765076,0.0795453637838363,0.07242052257061,293.1933898925781,297.1499938964844,293.1499938964844,0.0679909214377403,-1790.08447265625,304.1539001464844,0.7447307109832764,0.1189978644251823,0.113743744790554,293.1727294921875,297.1499938964844,293.1499938964844,0.0679841935634613,-1322.18896484375,304.1521301269531,0.7447693943977356,0.1191232055425643,0.0840245708823204,293.1770324707031,297.1499938964844,293.1499938964844,0.0810604616999626,-2039.8885498046875,304.1524658203125,0.7774478197097778,0.1358769237995147,0.1296307742595672,293.3163452148437,297.1499938964844,293.1499938964844,0.0014404440298676,-546.5759887695312,293.1431579589844,0.5513019561767578,0.050000000745058,0.228793129324913,291.1620788574219,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.16217041015625,1.0,0.1775244772434234,0.9927398562431335,0.9927398562431335,1.0,1.0,-0.7543749809265137,0.3252092897891998,0.4291656613349914,0.1244091317057609,0.0,0.0,0.3343889117240906,25.590068817138672,25.0,0.3341709673404693,-5477.275390625,57.21151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75,18000.0,0.0,0.0,0.1222083270549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631117761135101,0.163113847374916,-2.062389967250056e-06,0.0,0.0001240259152837,0.0,0.0,3.207194805145264,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345783680677413,-1139.5185546875,304.1513061523437,0.6508702635765076,0.0795453637838363,0.07242052257061,293.1933898925781,297.1499938964844,293.1499938964844,0.0679909214377403,-1790.08447265625,304.1539001464844,0.7447307109832764,0.1189978644251823,0.113743744790554,293.1727294921875,297.1499938964844,293.1499938964844,0.0679841935634613,-1322.18896484375,304.1521301269531,0.7447693943977356,0.1191232055425643,0.0840245708823204,293.1770324707031,297.1499938964844,293.1499938964844,0.0810604616999626,-2039.8885498046875,304.1524658203125,0.7774478197097778,0.1358769237995147,0.1296307742595672,293.3163452148437,297.1499938964844,293.1499938964844,0.0014404440298676,-546.5759887695312,293.1431579589844,0.5513019561767578,0.050000000745058,0.228793129324913,291.1620788574219,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.16217041015625,1.0,0.1775244772434234,0.9927398562431335,0.9927398562431335,1.0,1.0,-0.7543749809265137,0.3252092897891998,0.4291656613349914,0.1244091317057609,0.0,0.0,0.3343889117240906,25.590068817138672,25.0,0.3341709673404693,-5477.275390625,57.21151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75,18000.0,0.0,0.0,0.1222083270549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631117761135101,0.163113847374916,-2.062389967250056e-06,0.0,0.0001240259152837,0.0,0.0,3.207194805145264,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343427099287509,-1135.6094970703125,304.1512756347656,0.6500957012176514,0.0792767852544784,0.0721771717071533,293.1924743652344,297.1499938964844,293.1499938964844,0.0672566965222358,-1776.3636474609375,304.15380859375,0.7428942918777466,0.118089772760868,0.1128801181912422,293.1723937988281,297.1499938964844,293.1499938964844,0.0675736367702484,-1316.5126953125,304.152099609375,0.7437248826026917,0.1186170428991317,0.0836696326732635,293.1766662597656,297.1499938964844,293.1499938964844,0.0805847868323326,-2030.641845703125,304.1524353027344,0.7762100100517273,0.1352671086788177,0.1290521025657653,293.3153686523437,297.1499938964844,293.1499938964844,0.001400334527716,-531.3389282226562,293.0889892578125,0.551253616809845,0.050000000745058,0.2287948429584503,291.1629638671875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1630859375,1.0,0.1772433817386627,0.992868423461914,0.992868423461914,1.0,1.0,-0.7519280314445496,0.3241379559040069,0.4277900755405426,0.1239214539527893,0.0,0.0,0.3326007425785064,25.576801300048828,25.0,0.996931791305542,-5453.8125,56.85175704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.841796875,18000.0,0.0,0.0,0.1215990856289863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622373759746551,0.1622394472360611,-2.0652466901083244e-06,0.0,0.0001234076044056,0.0,0.0,3.192551374435425,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343427099287509,-1135.6094970703125,304.1512756347656,0.6500957012176514,0.0792767852544784,0.0721771717071533,293.1924743652344,297.1499938964844,293.1499938964844,0.0672566965222358,-1776.3636474609375,304.15380859375,0.7428942918777466,0.118089772760868,0.1128801181912422,293.1723937988281,297.1499938964844,293.1499938964844,0.0675736367702484,-1316.5126953125,304.152099609375,0.7437248826026917,0.1186170428991317,0.0836696326732635,293.1766662597656,297.1499938964844,293.1499938964844,0.0805847868323326,-2030.641845703125,304.1524353027344,0.7762100100517273,0.1352671086788177,0.1290521025657653,293.3153686523437,297.1499938964844,293.1499938964844,0.001400334527716,-531.3389282226562,293.0889892578125,0.551253616809845,0.050000000745058,0.2287948429584503,291.1629638671875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1630859375,1.0,0.1772433817386627,0.992868423461914,0.992868423461914,1.0,1.0,-0.7519280314445496,0.3241379559040069,0.4277900755405426,0.1239214539527893,0.0,0.0,0.3326007425785064,25.576801300048828,25.0,0.996931791305542,-5453.8125,56.85175704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.841796875,18000.0,0.0,0.0,0.1215990856289863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622373759746551,0.1622394472360611,-2.0652466901083244e-06,0.0,0.0001234076044056,0.0,0.0,3.192551374435425,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341173745691776,-1131.8702392578125,304.1512145996094,0.6493505239486694,0.0790179967880249,0.0719427391886711,293.1915283203125,297.1499938964844,293.1499938964844,0.066539242863655,-1762.9979248046875,304.1537475585937,0.7411001324653625,0.1172020807862281,0.1120360568165779,293.1720275878906,297.1499938964844,293.1499938964844,0.0671718046069145,-1310.9693603515625,304.1520690917969,0.7427003979682922,0.118119791150093,0.0833209604024887,293.1763000488281,297.1499938964844,293.1499938964844,0.0801187828183174,-2021.5968017578125,304.15240478515625,0.7749928832054138,0.1346672475337982,0.1284829080104828,293.3143920898437,297.1499938964844,293.1499938964844,0.0013605169951915,-516.2200317382812,293.03497314453125,0.5512074828147888,0.050000000745058,0.2287964820861816,291.1635437011719,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.1636047363281,1.0,0.1769686639308929,0.9930009841918944,0.9930009841918944,1.0,1.0,-0.7495340704917908,0.3230856955051422,0.4264483749866485,0.1234554573893547,0.0,0.0,0.3307457268238067,25.56382942199707,25.0,0.7146793007850647,-5429.41650390625,56.50138854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.880859375,18000.0,0.0,0.0,0.1210223361849784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613102406263351,0.1613123118877411,-2.06822232939885e-06,0.0,0.0001228222827194,0.0,0.0,3.1769278049468994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341173745691776,-1131.8702392578125,304.1512145996094,0.6493505239486694,0.0790179967880249,0.0719427391886711,293.1915283203125,297.1499938964844,293.1499938964844,0.066539242863655,-1762.9979248046875,304.1537475585937,0.7411001324653625,0.1172020807862281,0.1120360568165779,293.1720275878906,297.1499938964844,293.1499938964844,0.0671718046069145,-1310.9693603515625,304.1520690917969,0.7427003979682922,0.118119791150093,0.0833209604024887,293.1763000488281,297.1499938964844,293.1499938964844,0.0801187828183174,-2021.5968017578125,304.15240478515625,0.7749928832054138,0.1346672475337982,0.1284829080104828,293.3143920898437,297.1499938964844,293.1499938964844,0.0013605169951915,-516.2200317382812,293.03497314453125,0.5512074828147888,0.050000000745058,0.2287964820861816,291.1635437011719,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.1636047363281,1.0,0.1769686639308929,0.9930009841918944,0.9930009841918944,1.0,1.0,-0.7495340704917908,0.3230856955051422,0.4264483749866485,0.1234554573893547,0.0,0.0,0.3307457268238067,25.56382942199707,25.0,0.7146793007850647,-5429.41650390625,56.50138854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.880859375,18000.0,0.0,0.0,0.1210223361849784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613102406263351,0.1613123118877411,-2.06822232939885e-06,0.0,0.0001228222827194,0.0,0.0,3.1769278049468994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339018292725086,-1128.2933349609375,304.15118408203125,0.6486319899559021,0.0787682384252548,0.0717165023088455,293.1906433105469,297.1499938964844,293.1499938964844,0.0658374354243278,-1749.9647216796875,304.1536560058594,0.7393434047698975,0.1163329407572746,0.1112098023295402,293.17169189453125,297.1499938964844,293.1499938964844,0.0667785331606864,-1305.556396484375,304.15203857421875,0.7416939735412598,0.1176308616995811,0.0829781517386436,293.1759338378906,297.1499938964844,293.1499938964844,0.0796622484922409,-2012.75,304.1523742675781,0.7737946510314941,0.1340766698122024,0.1279225498437881,293.3134155273437,297.1499938964844,293.1499938964844,0.0013209406752139,-501.2002868652344,292.9809265136719,0.5511630773544312,0.050000000745058,0.2287980616092682,291.16375732421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3135070800781,291.16375732421875,1.0,0.1766999214887619,0.9931336045265198,0.9931336045265198,1.0,1.0,-0.7471888661384583,0.3220512270927429,0.4251376688480377,0.1230087056756019,0.0,0.0,0.3288949728012085,25.551193237304688,25.0,0.2796160280704498,-5405.078125,56.15977096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998046875,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.85546875,18000.0,0.0,0.0,0.1204720586538314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603825092315673,0.1603845804929733,-2.0711881916213315e-06,0.0,0.0001222638238687,0.0,0.0,3.1612586975097656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339018292725086,-1128.2933349609375,304.15118408203125,0.6486319899559021,0.0787682384252548,0.0717165023088455,293.1906433105469,297.1499938964844,293.1499938964844,0.0658374354243278,-1749.9647216796875,304.1536560058594,0.7393434047698975,0.1163329407572746,0.1112098023295402,293.17169189453125,297.1499938964844,293.1499938964844,0.0667785331606864,-1305.556396484375,304.15203857421875,0.7416939735412598,0.1176308616995811,0.0829781517386436,293.1759338378906,297.1499938964844,293.1499938964844,0.0796622484922409,-2012.75,304.1523742675781,0.7737946510314941,0.1340766698122024,0.1279225498437881,293.3134155273437,297.1499938964844,293.1499938964844,0.0013209406752139,-501.2002868652344,292.9809265136719,0.5511630773544312,0.050000000745058,0.2287980616092682,291.16375732421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3135070800781,291.16375732421875,1.0,0.1766999214887619,0.9931336045265198,0.9931336045265198,1.0,1.0,-0.7471888661384583,0.3220512270927429,0.4251376688480377,0.1230087056756019,0.0,0.0,0.3288949728012085,25.551193237304688,25.0,0.2796160280704498,-5405.078125,56.15977096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998046875,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.85546875,18000.0,0.0,0.0,0.1204720586538314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603825092315673,0.1603845804929733,-2.0711881916213315e-06,0.0,0.0001222638238687,0.0,0.0,3.1612586975097656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337974950671196,-1126.561279296875,304.1511535644531,0.648282527923584,0.0786467045545578,0.0716064348816871,293.190185546875,297.1499938964844,293.1499938964844,0.0654920190572738,-1743.5643310546875,304.15362548828125,0.738478422164917,0.1159051805734634,0.1108032315969467,293.1715393066406,297.1499938964844,293.1499938964844,0.0665848329663276,-1302.894287109375,304.1520080566406,0.741197407245636,0.1173895373940467,0.0828089565038681,293.1757202148437,297.1499938964844,293.1499938964844,0.0794372037053108,-2008.3936767578125,304.15234375,0.7732024788856506,0.1337848752737045,0.1276457011699676,293.3129272460937,297.1499938964844,293.1499938964844,0.0013012432027608,-493.7266540527344,292.9539489746094,0.5511413216590881,0.050000000745058,0.2287988364696502,291.16375732421875,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.3130187988281,291.1637268066406,1.0,0.1765678077936172,0.99319988489151,0.99319988489151,1.0,1.0,-0.7460344433784485,0.3215408027172088,0.4244936406612396,0.1227920278906822,0.0,0.0,0.3279774487018585,25.54501914978028,25.0,0.0974005535244941,-5393.02783203125,55.992218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.21875,18000.0,0.0,0.0,0.1202060878276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599228531122207,0.1599249243736267,-2.072653614959563e-06,0.0,0.0001219939003931,0.0,0.0,3.153481960296631,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
