time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0336954742670059,-1124.866943359375,304.151123046875,0.6479397416114807,0.0785275474190712,0.0714985281229019,293.18975830078125,297.1499938964844,293.1499938964844,0.0651503056287765,-1737.2418212890625,304.1535949707031,0.7376226186752319,0.115482173860073,0.1104012429714202,293.1713562011719,297.1499938964844,293.1499938964844,0.066393069922924,-1300.26123046875,304.1520080566406,0.7407054305076599,0.1171504259109497,0.0826413333415985,293.175537109375,297.1499938964844,293.1499938964844,0.079214297235012,-2004.0811767578125,304.1523132324219,0.7726151943206787,0.1334955245256424,0.1273712217807769,293.3124389648437,297.1499938964844,293.1499938964844,0.001281636301428,-486.2882080078125,292.9270324707031,0.5511197447776794,0.050000000745058,0.2287995964288711,291.1637268066406,291.1499938964844,271.701904296875,271.1463317871094,284.0061950683594,293.3125305175781,291.1636962890625,1.0,0.1764373332262039,0.993269979953766,0.993269979953766,1.0,1.0,-0.7448928952217102,0.3210354149341583,0.4238574802875519,0.1225797533988952,0.0,0.0,0.3270680606365204,25.53896713256836,25.0,-0.0406612083315849,-5381.0986328125,55.82695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,305.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4609375,18000.0,0.0,0.0,0.11994618922472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594676524400711,0.159469723701477,-2.074101757898461e-06,0.0,0.0001217301396536,0.0,0.0,3.1457724571228027,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0334972590208053,-1121.5721435546875,304.1510925292969,0.6472716331481934,0.0782953798770904,0.071288377046585,293.1889038085937,297.1499938964844,293.1499938964844,0.0644760429859161,-1724.791748046875,304.1535339355469,0.735933780670166,0.1146484464406967,0.1096091568470001,293.1710205078125,297.1499938964844,293.1499938964844,0.0660142749547958,-1295.0662841796875,304.1519775390625,0.7397330403327942,0.1166780740022659,0.082310251891613,293.1751708984375,297.1499938964844,293.1499938964844,0.0787736549973487,-1995.5633544921875,304.1522827148437,0.7714529037475586,0.1329233646392822,0.1268285065889358,293.3114624023437,297.1499938964844,293.1499938964844,0.0012426129542291,-471.4843444824219,292.8733825683594,0.5510767698287964,0.050000000745058,0.2288011312484741,291.16357421875,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115539550781,291.1635131835937,1.0,0.176180750131607,0.993410050868988,0.993410050868988,1.0,1.0,-0.7426432967185974,0.3200378119945526,0.4226054847240448,0.1221661791205406,0.0,0.0,0.3252711892127991,25.52723503112793,25.0,-0.1899792402982711,-5357.60546875,55.50254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.59765625,18000.0,0.0,0.0,0.1194413378834724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585704684257507,0.1585725545883178,-2.0769484763150103e-06,0.0,0.0001212177739944,0.0,0.0,3.1305525302886963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0334972590208053,-1121.5721435546875,304.1510925292969,0.6472716331481934,0.0782953798770904,0.071288377046585,293.1889038085937,297.1499938964844,293.1499938964844,0.0644760429859161,-1724.791748046875,304.1535339355469,0.735933780670166,0.1146484464406967,0.1096091568470001,293.1710205078125,297.1499938964844,293.1499938964844,0.0660142749547958,-1295.0662841796875,304.1519775390625,0.7397330403327942,0.1166780740022659,0.082310251891613,293.1751708984375,297.1499938964844,293.1499938964844,0.0787736549973487,-1995.5633544921875,304.1522827148437,0.7714529037475586,0.1329233646392822,0.1268285065889358,293.3114624023437,297.1499938964844,293.1499938964844,0.0012426129542291,-471.4843444824219,292.8733825683594,0.5510767698287964,0.050000000745058,0.2288011312484741,291.16357421875,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115539550781,291.1635131835937,1.0,0.176180750131607,0.993410050868988,0.993410050868988,1.0,1.0,-0.7426432967185974,0.3200378119945526,0.4226054847240448,0.1221661791205406,0.0,0.0,0.3252711892127991,25.52723503112793,25.0,-0.1899792402982711,-5357.60546875,55.50254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.59765625,18000.0,0.0,0.0,0.1194413378834724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585704684257507,0.1585725545883178,-2.0769484763150103e-06,0.0,0.0001212177739944,0.0,0.0,3.1305525302886963,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333057343959808,-1118.384033203125,304.1510314941406,0.6466237902641296,0.0780705660581588,0.0710849910974502,293.1881103515625,297.1499938964844,293.1499938964844,0.0638121142983436,-1712.564697265625,304.1534423828125,0.7342703938484192,0.1138292476534843,0.1088311970233917,293.1706848144531,297.1499938964844,293.1499938964844,0.0656407251954078,-1289.9505615234375,304.1519470214844,0.7387740015983582,0.1162127703428268,0.081984207034111,293.1748352050781,297.1499938964844,293.1499938964844,0.0783387869596481,-1987.1651611328125,304.1522521972656,0.7703050374984741,0.1323590576648712,0.1262933909893036,293.3104858398437,297.1499938964844,293.1499938964844,0.001203823252581,-456.7689208984375,292.820068359375,0.5510334372520447,0.050000000745058,0.2288026660680771,291.1634216308594,291.1499938964844,271.74432373046875,271.1885681152344,284.02496337890625,293.3105773925781,291.16339111328125,1.0,0.1759295910596847,0.993550181388855,0.993550181388855,1.0,1.0,-0.7404338717460632,0.3190564215183258,0.4213774502277374,0.1217647194862365,0.0,0.0,0.3234956860542297,25.51603507995605,25.0,-0.208111971616745,-5334.55859375,55.18568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,305.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3359375,18000.0,0.0,0.0,0.1189530789852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576877981424331,0.1576898694038391,-2.0797388060600497e-06,0.0,0.000120722259453,0.0,0.0,3.115546703338623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333057343959808,-1118.384033203125,304.1510314941406,0.6466237902641296,0.0780705660581588,0.0710849910974502,293.1881103515625,297.1499938964844,293.1499938964844,0.0638121142983436,-1712.564697265625,304.1534423828125,0.7342703938484192,0.1138292476534843,0.1088311970233917,293.1706848144531,297.1499938964844,293.1499938964844,0.0656407251954078,-1289.9505615234375,304.1519470214844,0.7387740015983582,0.1162127703428268,0.081984207034111,293.1748352050781,297.1499938964844,293.1499938964844,0.0783387869596481,-1987.1651611328125,304.1522521972656,0.7703050374984741,0.1323590576648712,0.1262933909893036,293.3104858398437,297.1499938964844,293.1499938964844,0.001203823252581,-456.7689208984375,292.820068359375,0.5510334372520447,0.050000000745058,0.2288026660680771,291.1634216308594,291.1499938964844,271.74432373046875,271.1885681152344,284.02496337890625,293.3105773925781,291.16339111328125,1.0,0.1759295910596847,0.993550181388855,0.993550181388855,1.0,1.0,-0.7404338717460632,0.3190564215183258,0.4213774502277374,0.1217647194862365,0.0,0.0,0.3234956860542297,25.51603507995605,25.0,-0.208111971616745,-5334.55859375,55.18568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,305.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3359375,18000.0,0.0,0.0,0.1189530789852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576877981424331,0.1576898694038391,-2.0797388060600497e-06,0.0,0.000120722259453,0.0,0.0,3.115546703338623,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331197045743465,-1115.2823486328125,304.1510009765625,0.6459925174713135,0.0778519064188003,0.0708873197436332,293.18731689453125,297.1499938964844,293.1499938964844,0.0631563663482666,-1700.5191650390625,304.1534118652344,0.73262619972229,0.1130221709609031,0.1080650612711906,293.1703796386719,297.1499938964844,293.1499938964844,0.0652713477611541,-1284.898681640625,304.15191650390625,0.7378255724906921,0.1157534569501876,0.0816624537110328,293.1744689941406,297.1499938964844,293.1499938964844,0.0779085308313369,-1978.863525390625,304.1522216796875,0.7691687941551208,0.1318014711141586,0.1257647722959518,293.3095092773437,297.1499938964844,293.1499938964844,0.0011652462417259,-442.1333618164063,292.76708984375,0.5509891510009766,0.050000000745058,0.2288042306900024,291.1632995605469,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3096008300781,291.16326904296875,1.0,0.1756832152605056,0.9936962723731996,0.9936962723731996,1.0,1.0,-0.7382583618164062,0.3180893957614898,0.420168936252594,0.1213722378015518,0.0,0.0,0.3217313587665558,25.50537872314453,25.0,-0.1562445312738418,-5311.875,54.87544631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18161.794921875,18000.0,0.0,0.0,0.1184774860739708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568146347999572,0.1568167209625244,-2.082489118038211e-06,0.0,0.0001202395869768,0.0,0.0,3.100672006607056,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331197045743465,-1115.2823486328125,304.1510009765625,0.6459925174713135,0.0778519064188003,0.0708873197436332,293.18731689453125,297.1499938964844,293.1499938964844,0.0631563663482666,-1700.5191650390625,304.1534118652344,0.73262619972229,0.1130221709609031,0.1080650612711906,293.1703796386719,297.1499938964844,293.1499938964844,0.0652713477611541,-1284.898681640625,304.15191650390625,0.7378255724906921,0.1157534569501876,0.0816624537110328,293.1744689941406,297.1499938964844,293.1499938964844,0.0779085308313369,-1978.863525390625,304.1522216796875,0.7691687941551208,0.1318014711141586,0.1257647722959518,293.3095092773437,297.1499938964844,293.1499938964844,0.0011652462417259,-442.1333618164063,292.76708984375,0.5509891510009766,0.050000000745058,0.2288042306900024,291.1632995605469,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3096008300781,291.16326904296875,1.0,0.1756832152605056,0.9936962723731996,0.9936962723731996,1.0,1.0,-0.7382583618164062,0.3180893957614898,0.420168936252594,0.1213722378015518,0.0,0.0,0.3217313587665558,25.50537872314453,25.0,-0.1562445312738418,-5311.875,54.87544631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18161.794921875,18000.0,0.0,0.0,0.1184774860739708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568146347999572,0.1568167209625244,-2.082489118038211e-06,0.0,0.0001202395869768,0.0,0.0,3.100672006607056,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300780,293.160888671875,297.1499938964844,293.1499938964844,0.0329388938844203,-1112.262451171875,304.1509704589844,0.6453765034675598,0.0776391625404357,0.0706951171159744,293.18658447265625,297.1499938964844,293.1499938964844,0.0625082179903984,-1688.6439208984375,304.1533508300781,0.7309982776641846,0.112226627767086,0.1073101684451103,293.1700744628906,297.1499938964844,293.1499938964844,0.0649058818817138,-1279.906982421875,304.1518859863281,0.7368865609169006,0.1152999252080917,0.0813448578119278,293.17413330078125,297.1499938964844,293.1499938964844,0.0774826407432556,-1970.6533203125,304.1521911621094,0.7680432200431824,0.1312504112720489,0.1252424865961074,293.3085327148437,297.1499938964844,293.1499938964844,0.0011269034584984,-427.5857543945313,292.7144775390625,0.5509432554244995,0.050000000745058,0.2288058549165725,291.1632385253906,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30865478515625,291.1632080078125,1.0,0.1754416525363922,0.9938423037528992,0.9938423037528992,1.0,1.0,-0.7361156344413757,0.3171371519565582,0.4189785122871399,0.1209861561655998,0.0,0.0,0.3199710845947265,25.49534034729004,25.0,-0.0818219110369682,-5289.51416015625,54.57169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.05859375,18000.0,0.0,0.0,0.1180123761296272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559472531080246,0.1559493392705917,-2.085211463054293e-06,0.0,0.0001197675592266,0.0,0.0,3.085865497589112,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300840,293.160888671875,297.1499938964844,293.1499938964844,0.0329388938844203,-1112.262451171875,304.1509704589844,0.6453765034675598,0.0776391625404357,0.0706951171159744,293.18658447265625,297.1499938964844,293.1499938964844,0.0625082179903984,-1688.6439208984375,304.1533508300781,0.7309982776641846,0.112226627767086,0.1073101684451103,293.1700744628906,297.1499938964844,293.1499938964844,0.0649058818817138,-1279.906982421875,304.1518859863281,0.7368865609169006,0.1152999252080917,0.0813448578119278,293.17413330078125,297.1499938964844,293.1499938964844,0.0774826407432556,-1970.6533203125,304.1521911621094,0.7680432200431824,0.1312504112720489,0.1252424865961074,293.3085327148437,297.1499938964844,293.1499938964844,0.0011269034584984,-427.5857543945313,292.7144775390625,0.5509432554244995,0.050000000745058,0.2288058549165725,291.1632385253906,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30865478515625,291.1632080078125,1.0,0.1754416525363922,0.9938423037528992,0.9938423037528992,1.0,1.0,-0.7361156344413757,0.3171371519565582,0.4189785122871399,0.1209861561655998,0.0,0.0,0.3199710845947265,25.49534034729004,25.0,-0.0818219110369682,-5289.51416015625,54.57169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.05859375,18000.0,0.0,0.0,0.1180123761296272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559472531080246,0.1559493392705917,-2.085211463054293e-06,0.0,0.0001197675592266,0.0,0.0,3.085865497589112,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328503437340259,-1110.7816162109375,304.1509704589844,0.645073652267456,0.0775348916649818,0.0706009566783905,293.18621826171875,297.1499938964844,293.1499938964844,0.0621868222951889,-1682.7667236328125,304.1533203125,0.7301893830299377,0.1118329316377639,0.1069366857409477,293.169921875,297.1499938964844,293.1499938964844,0.0647245496511459,-1277.4326171875,304.15185546875,0.7364200949668884,0.1150752231478691,0.0811875388026237,293.1739807128906,297.1499938964844,293.1499938964844,0.0772712677717208,-1966.581298828125,304.15216064453125,0.7674840092658997,0.1309771984815597,0.1249835938215255,293.3080444335937,297.1499938964844,293.1499938964844,0.0011078200768679,-420.3450317382813,292.6883239746094,0.5509195327758789,0.050000000745058,0.2288067042827606,291.1632385253906,291.1499938964844,271.797607421875,271.2405090332031,284.048583984375,293.30816650390625,291.1632080078125,1.0,0.1753226220607757,0.9939153790473938,0.9939153790473938,1.0,1.0,-0.7350559234619141,0.3166665732860565,0.4183893501758575,0.1207946166396141,0.0,0.0,0.3190907537937164,25.49056434631348,25.0,-0.0490156114101409,-5278.4423828125,54.422149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.638671875,18000.0,0.0,0.0,0.1177828609943389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555147469043731,0.1555168330669403,-2.086565245917882e-06,0.0,0.0001195346339954,0.0,0.0,3.0784711837768555,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
300960,293.1605529785156,297.1499938964844,293.1499938964844,0.0327631346881389,-1109.322021484375,304.15093994140625,0.6447744369506836,0.0774321183562278,0.0705081820487976,293.1858825683594,297.1499938964844,293.1499938964844,0.061867382377386,-1676.932861328125,304.1532897949219,0.7293838858604431,0.1114421412348747,0.1065660193562507,293.1697692871094,297.1499938964844,293.1499938964844,0.0645442605018615,-1274.9742431640625,304.15185546875,0.7359557747840881,0.1148519814014434,0.0810312703251838,293.1737976074219,297.1499938964844,293.1499938964844,0.0770610496401786,-1962.53369140625,304.15216064453125,0.7669273018836975,0.1307056695222854,0.1247263327240943,293.3075866699219,297.1499938964844,293.1499938964844,0.001088801305741,-413.1286926269531,292.6622314453125,0.5508951544761658,0.050000000745058,0.2288075685501098,291.1632080078125,291.1499938964844,271.8082580566406,271.250732421875,284.05328369140625,293.30767822265625,291.1632080078125,1.0,0.1752048581838607,0.9939908385276794,0.9939908385276794,1.0,1.0,-0.7340044975280762,0.3162001371383667,0.4178043603897095,0.1206038072705268,0.0,0.0,0.3182097673416137,25.485979080200195,25.0,-0.024364473298192,-5267.44580078125,54.274261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.193359375,18000.0,0.0,0.0,0.117555022239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550826728343963,0.1550847589969635,-2.087915390802664e-06,0.0,0.0001193034040625,0.0,0.0,3.0710771083831787,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0325920470058918,-1106.455322265625,304.1509094238281,0.6441845297813416,0.077230229973793,0.0703260079026222,293.18524169921875,297.1499938964844,293.1499938964844,0.0612331144511699,-1665.3717041015625,304.1532592773437,0.7277790307998657,0.1106675937771797,0.1058315113186836,293.16949462890625,297.1499938964844,293.1499938964844,0.0641862079501152,-1270.0970458984375,304.1518249511719,0.7350317239761353,0.1144090816378593,0.08072130382061,293.1734924316406,297.1499938964844,293.1499938964844,0.0766434669494628,-1954.4993896484373,304.1521301269531,0.7658196687698364,0.1301666796207428,0.1242157593369484,293.306640625,297.1499938964844,293.1499938964844,0.0010509325657039,-398.7599182128906,292.6103515625,0.5508445501327515,0.050000000745058,0.2288093566894531,291.1632385253906,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.3067321777344,291.1632080078125,1.0,0.1749724894762039,0.994141697883606,0.994141697883606,1.0,1.0,-0.7319218516349792,0.3152781724929809,0.4166436791419983,0.1202219650149345,0.0,0.0,0.3164464235305786,25.477277755737305,25.0,0.0008219943847507,-5245.65185546875,53.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,305.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.224609375,18000.0,0.0,0.0,0.1171021237969398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542198956012725,0.1542219966650009,-2.090604539262131e-06,0.0,0.000118843774544,0.0,0.0,3.0562901496887207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0325920470058918,-1106.455322265625,304.1509094238281,0.6441845297813416,0.077230229973793,0.0703260079026222,293.18524169921875,297.1499938964844,293.1499938964844,0.0612331144511699,-1665.3717041015625,304.1532592773437,0.7277790307998657,0.1106675937771797,0.1058315113186836,293.16949462890625,297.1499938964844,293.1499938964844,0.0641862079501152,-1270.0970458984375,304.1518249511719,0.7350317239761353,0.1144090816378593,0.08072130382061,293.1734924316406,297.1499938964844,293.1499938964844,0.0766434669494628,-1954.4993896484373,304.1521301269531,0.7658196687698364,0.1301666796207428,0.1242157593369484,293.306640625,297.1499938964844,293.1499938964844,0.0010509325657039,-398.7599182128906,292.6103515625,0.5508445501327515,0.050000000745058,0.2288093566894531,291.1632385253906,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.3067321777344,291.1632080078125,1.0,0.1749724894762039,0.994141697883606,0.994141697883606,1.0,1.0,-0.7319218516349792,0.3152781724929809,0.4166436791419983,0.1202219650149345,0.0,0.0,0.3164464235305786,25.477277755737305,25.0,0.0008219943847507,-5245.65185546875,53.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,305.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.224609375,18000.0,0.0,0.0,0.1171021237969398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542198956012725,0.1542219966650009,-2.090604539262131e-06,0.0,0.000118843774544,0.0,0.0,3.0562901496887207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324250981211662,-1103.6536865234375,304.15087890625,0.6436048150062561,0.0770327672362327,0.0701479390263557,293.18463134765625,297.1499938964844,293.1499938964844,0.060604490339756,-1653.9429931640625,304.1532287597656,0.7261793613433838,0.1099015995860099,0.1051053255796432,293.1692199707031,297.1499938964844,293.1499938964844,0.0638313367962837,-1265.27001953125,304.1518249511719,0.7341128587722778,0.1139705628156662,0.0804144889116287,293.1731872558594,297.1499938964844,293.1499938964844,0.076229490339756,-1946.5428466796875,304.1521301269531,0.7647188901901245,0.1296327114105224,0.1237100511789321,293.3056945800781,297.1499938964844,293.1499938964844,0.0010132875759154,-384.4761352539063,292.5587463378906,0.550791323184967,0.050000000745058,0.2288112342357635,291.1632080078125,291.1499938964844,271.8506774902344,271.2908935546875,284.07177734375,293.3057861328125,291.1632080078125,1.0,0.1747440546751022,0.9942926168441772,0.9942926168441772,1.0,1.0,-0.729863703250885,0.3143704533576965,0.4154932796955108,0.1198374181985855,0.0,0.0,0.3146833479404449,25.46918678283692,25.0,-0.0042305295355618,-5224.12646484375,53.696266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.1328125,18000.0,0.0,0.0,0.1166511550545692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533597856760025,0.1533618867397308,-2.0932759525749134e-06,0.0,0.0001183860877063,0.0,0.0,3.0415198802948,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324250981211662,-1103.6536865234375,304.15087890625,0.6436048150062561,0.0770327672362327,0.0701479390263557,293.18463134765625,297.1499938964844,293.1499938964844,0.060604490339756,-1653.9429931640625,304.1532287597656,0.7261793613433838,0.1099015995860099,0.1051053255796432,293.1692199707031,297.1499938964844,293.1499938964844,0.0638313367962837,-1265.27001953125,304.1518249511719,0.7341128587722778,0.1139705628156662,0.0804144889116287,293.1731872558594,297.1499938964844,293.1499938964844,0.076229490339756,-1946.5428466796875,304.1521301269531,0.7647188901901245,0.1296327114105224,0.1237100511789321,293.3056945800781,297.1499938964844,293.1499938964844,0.0010132875759154,-384.4761352539063,292.5587463378906,0.550791323184967,0.050000000745058,0.2288112342357635,291.1632080078125,291.1499938964844,271.8506774902344,271.2908935546875,284.07177734375,293.3057861328125,291.1632080078125,1.0,0.1747440546751022,0.9942926168441772,0.9942926168441772,1.0,1.0,-0.729863703250885,0.3143704533576965,0.4154932796955108,0.1198374181985855,0.0,0.0,0.3146833479404449,25.46918678283692,25.0,-0.0042305295355618,-5224.12646484375,53.696266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.1328125,18000.0,0.0,0.0,0.1166511550545692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533597856760025,0.1533618867397308,-2.0932759525749134e-06,0.0,0.0001183860877063,0.0,0.0,3.0415198802948,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322619602084159,-1100.9124755859375,304.15087890625,0.6430337429046631,0.0768392756581306,0.0699735656380653,293.1840515136719,297.1499938964844,293.1499938964844,0.0599809400737285,-1642.635986328125,304.1531982421875,0.7245813012123108,0.1091433241963386,0.1043866649270057,293.1689758300781,297.1499938964844,293.1499938964844,0.0634794235229492,-1260.490234375,304.1517944335937,0.7331978678703308,0.1135359853506088,0.0801105201244354,293.17291259765625,297.1499938964844,293.1499938964844,0.0758188739418983,-1938.65966796875,304.152099609375,0.7636238932609558,0.1291032880544662,0.1232087835669517,293.30474853515625,297.1499938964844,293.1499938964844,0.0009758664527907,-370.2776184082031,292.5074157714844,0.5507351756095886,0.050000000745058,0.2288132160902023,291.1632080078125,291.1499938964844,271.8717041015625,271.3104553222656,284.0807800292969,293.3048400878906,291.1631774902344,1.0,0.1745192408561706,0.9944500923156738,0.9944500923156738,1.0,1.0,-0.7278279662132263,0.3134773075580597,0.4143506288528442,0.1194471046328544,0.0,0.0,0.3129248917102813,25.461688995361328,25.0,-0.0344914309680461,-5202.88671875,53.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,305.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18256.876953125,18000.0,0.0,0.0,0.1162005737423896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525042355060577,0.1525063216686248,-2.0959239463991253e-06,0.0,0.0001179288083221,0.0,0.0,3.026799201965332,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322619602084159,-1100.9124755859375,304.15087890625,0.6430337429046631,0.0768392756581306,0.0699735656380653,293.1840515136719,297.1499938964844,293.1499938964844,0.0599809400737285,-1642.635986328125,304.1531982421875,0.7245813012123108,0.1091433241963386,0.1043866649270057,293.1689758300781,297.1499938964844,293.1499938964844,0.0634794235229492,-1260.490234375,304.1517944335937,0.7331978678703308,0.1135359853506088,0.0801105201244354,293.17291259765625,297.1499938964844,293.1499938964844,0.0758188739418983,-1938.65966796875,304.152099609375,0.7636238932609558,0.1291032880544662,0.1232087835669517,293.30474853515625,297.1499938964844,293.1499938964844,0.0009758664527907,-370.2776184082031,292.5074157714844,0.5507351756095886,0.050000000745058,0.2288132160902023,291.1632080078125,291.1499938964844,271.8717041015625,271.3104553222656,284.0807800292969,293.3048400878906,291.1631774902344,1.0,0.1745192408561706,0.9944500923156738,0.9944500923156738,1.0,1.0,-0.7278279662132263,0.3134773075580597,0.4143506288528442,0.1194471046328544,0.0,0.0,0.3129248917102813,25.461688995361328,25.0,-0.0344914309680461,-5202.88671875,53.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,305.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18256.876953125,18000.0,0.0,0.0,0.1162005737423896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525042355060577,0.1525063216686248,-2.0959239463991253e-06,0.0,0.0001179288083221,0.0,0.0,3.026799201965332,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321022942662239,-1098.2259521484375,304.1508483886719,0.6424698829650879,0.076649323105812,0.0698024854063987,293.1835021972656,297.1499938964844,293.1499938964844,0.0593618713319301,-1631.4393310546875,304.1531677246094,0.7229810357093811,0.1083919107913971,0.1036747097969055,293.1687316894531,297.1499938964844,293.1499938964844,0.0631301999092102,-1255.75390625,304.1517944335937,0.7322854995727539,0.1131049245595932,0.0798090919852256,293.1726379394531,297.1499938964844,293.1499938964844,0.0754113271832466,-1930.8447265625,304.1520690917969,0.7625335454940796,0.1285779625177383,0.1227115094661712,293.3038330078125,297.1499938964844,293.1499938964844,0.0009386615711264,-356.1615905761719,292.4563903808594,0.5506759285926819,0.050000000745058,0.2288153171539306,291.16314697265625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3039245605469,291.1631164550781,1.0,0.17429780960083,0.9946075677871704,0.9946075677871704,1.0,1.0,-0.7258120775222778,0.3125986456871032,0.4132134616374969,0.1190479397773742,0.0,0.0,0.3111765384674072,25.45476722717285,25.0,-0.0811209455132484,-5181.953125,53.13755416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.40625,18000.0,0.0,0.0,0.1157495900988578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516557484865188,0.1516578495502472,-2.0985412447771523e-06,0.0,0.0001174711142084,0.0,0.0,3.012172222137451,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321022942662239,-1098.2259521484375,304.1508483886719,0.6424698829650879,0.076649323105812,0.0698024854063987,293.1835021972656,297.1499938964844,293.1499938964844,0.0593618713319301,-1631.4393310546875,304.1531677246094,0.7229810357093811,0.1083919107913971,0.1036747097969055,293.1687316894531,297.1499938964844,293.1499938964844,0.0631301999092102,-1255.75390625,304.1517944335937,0.7322854995727539,0.1131049245595932,0.0798090919852256,293.1726379394531,297.1499938964844,293.1499938964844,0.0754113271832466,-1930.8447265625,304.1520690917969,0.7625335454940796,0.1285779625177383,0.1227115094661712,293.3038330078125,297.1499938964844,293.1499938964844,0.0009386615711264,-356.1615905761719,292.4563903808594,0.5506759285926819,0.050000000745058,0.2288153171539306,291.16314697265625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3039245605469,291.1631164550781,1.0,0.17429780960083,0.9946075677871704,0.9946075677871704,1.0,1.0,-0.7258120775222778,0.3125986456871032,0.4132134616374969,0.1190479397773742,0.0,0.0,0.3111765384674072,25.45476722717285,25.0,-0.0811209455132484,-5181.953125,53.13755416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.40625,18000.0,0.0,0.0,0.1157495900988578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516557484865188,0.1516578495502472,-2.0985412447771523e-06,0.0,0.0001174711142084,0.0,0.0,3.012172222137451,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320236422121524,-1096.9012451171875,304.1508483886719,0.6421902179718018,0.0765555053949356,0.0697180479764938,293.1832580566406,297.1499938964844,293.1499938964844,0.0590538121759891,-1625.8785400390625,304.15313720703125,0.7221788167953491,0.1080184876918792,0.1033209860324859,293.1686096191406,297.1499938964844,293.1499938964844,0.0629564896225929,-1253.400634765625,304.1517639160156,0.7318298816680908,0.1128905713558197,0.0796592384576797,293.1725158691406,297.1499938964844,293.1499938964844,0.0752086043357849,-1926.9605712890625,304.1520690917969,0.7619897723197937,0.1283166855573654,0.1224642172455787,293.3033752441406,297.1499938964844,293.1499938964844,0.0009201354114338,-349.1326599121094,292.43096923828125,0.5506450533866882,0.050000000745058,0.2288164049386978,291.1631164550781,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.303466796875,291.1630859375,1.0,0.1741882562637329,0.9946863055229188,0.9946863055229188,1.0,1.0,-0.7248108386993408,0.3121647238731384,0.4126461446285248,0.1188441142439842,0.0,0.0,0.3103078305721283,25.45151138305664,25.0,-0.1082610711455345,-5171.6064453125,53.000526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5703125,18000.0,0.0,0.0,0.1155238822102546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512349843978881,0.1512370705604553,-2.099835910485126e-06,0.0,0.0001172420597868,0.0,0.0,3.0049080848693848,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319456942379474,-1095.587646484375,304.1508178710937,0.6419118046760559,0.0764623954892158,0.0696342587471008,293.1829833984375,297.1499938964844,293.1499938964844,0.0587465651333332,-1620.339599609375,304.15313720703125,0.7213743329048157,0.1076464354991912,0.102968581020832,293.1684875488281,297.1499938964844,293.1499938964844,0.0627833008766174,-1251.05615234375,304.1517639160156,0.7313744425773621,0.1126769036054611,0.0795098841190338,293.1723937988281,297.1499938964844,293.1499938964844,0.0750064775347709,-1923.0904541015625,304.1520690917969,0.7614467740058899,0.1280561983585357,0.1222177296876907,293.30291748046875,297.1499938964844,293.1499938964844,0.0009016640251502,-342.1246337890625,292.4056091308594,0.5506133437156677,0.050000000745058,0.2288175225257873,291.1630554199219,291.1499938964844,271.9132995605469,271.34832763671875,284.0980224609375,293.3030090332031,291.1630249023437,1.0,0.1740794032812118,0.9947672486305236,0.9947672486305236,1.0,1.0,-0.7238136529922485,0.3117345571517944,0.4120790958404541,0.1186366900801658,0.0,0.0,0.3094436228275299,25.448381423950195,25.0,-0.1381489485502243,-5161.3427734375,52.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,305.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.6640625,18000.0,0.0,0.0,0.1152980998158454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508168876171112,0.1508189886808395,-2.101120344377705e-06,0.0,0.0001170129107777,0.0,0.0,2.9976837635040283,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0317920185625553,-1092.9952392578125,304.1508178710937,0.641358494758606,0.0762782990932464,0.0694686919450759,293.1825256347656,297.1499938964844,293.1499938964844,0.0581347234547138,-1609.331298828125,304.1531066894531,0.7197577357292175,0.1069065406918525,0.1022679284214973,293.16827392578125,297.1499938964844,293.1499938964844,0.0624385923147201,-1246.3951416015625,304.1517639160156,0.7304637432098389,0.1122517064213752,0.0792127326130867,293.1721496582031,297.1499938964844,293.1499938964844,0.07460418343544,-1915.394775390625,304.15203857421875,0.7603628039360046,0.1275377720594406,0.1217272356152534,293.302001953125,297.1499938964844,293.1499938964844,0.000864919682499,-328.1842346191406,292.3550720214844,0.5505470633506775,0.050000000745058,0.2288198620080948,291.16290283203125,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.3020935058594,291.1628723144531,1.0,0.17386394739151,0.9949291348457336,0.9949291348457336,1.0,1.0,-0.721831738948822,0.3108861446380615,0.4109455645084381,0.1182097494602203,0.0,0.0,0.3077343702316284,25.442546844482425,25.0,-0.199302390217781,-5141.1025390625,52.59519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18311.572265625,18000.0,0.0,0.0,0.1148467287421226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499914675951004,0.1499935686588287,-2.1036496491433354e-06,0.0,0.0001165548310382,0.0,0.0,2.98340106010437,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0317920185625553,-1092.9952392578125,304.1508178710937,0.641358494758606,0.0762782990932464,0.0694686919450759,293.1825256347656,297.1499938964844,293.1499938964844,0.0581347234547138,-1609.331298828125,304.1531066894531,0.7197577357292175,0.1069065406918525,0.1022679284214973,293.16827392578125,297.1499938964844,293.1499938964844,0.0624385923147201,-1246.3951416015625,304.1517639160156,0.7304637432098389,0.1122517064213752,0.0792127326130867,293.1721496582031,297.1499938964844,293.1499938964844,0.07460418343544,-1915.394775390625,304.15203857421875,0.7603628039360046,0.1275377720594406,0.1217272356152534,293.302001953125,297.1499938964844,293.1499938964844,0.000864919682499,-328.1842346191406,292.3550720214844,0.5505470633506775,0.050000000745058,0.2288198620080948,291.16290283203125,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.3020935058594,291.1628723144531,1.0,0.17386394739151,0.9949291348457336,0.9949291348457336,1.0,1.0,-0.721831738948822,0.3108861446380615,0.4109455645084381,0.1182097494602203,0.0,0.0,0.3077343702316284,25.442546844482425,25.0,-0.199302390217781,-5141.1025390625,52.59519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18311.572265625,18000.0,0.0,0.0,0.1148467287421226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499914675951004,0.1499935686588287,-2.1036496491433354e-06,0.0,0.0001165548310382,0.0,0.0,2.98340106010437,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316405408084392,-1090.4366455078125,304.1507873535156,0.64080810546875,0.0760962516069412,0.0693050771951675,293.1820983886719,297.1499938964844,293.1499938964844,0.0575252473354339,-1598.392822265625,304.153076171875,0.7181257009506226,0.1061707660555839,0.1015713587403297,293.1680908203125,297.1499938964844,293.1499938964844,0.0620954483747482,-1241.7620849609375,304.1517333984375,0.7295517921447754,0.1118285804986953,0.0789171159267425,293.17193603515625,297.1499938964844,293.1499938964844,0.0742037445306778,-1907.74365234375,304.15203857421875,0.7592803239822388,0.1270218342542648,0.1212392225861549,293.30108642578125,297.1499938964844,293.1499938964844,0.0008283203351311,-314.29913330078125,292.3047790527344,0.5504773259162903,0.050000000745058,0.2288223206996917,291.1627197265625,291.1499938964844,271.9540100097656,271.3843078613281,284.1139831542969,293.3012084960937,291.1626892089844,1.0,0.1736508309841156,0.9950910210609436,0.9950910210609436,1.0,1.0,-0.7198616862297058,0.3100514709949493,0.4098102450370788,0.1177659630775451,0.0,0.0,0.3060496747493744,25.43718147277832,25.0,-0.2604923546314239,-5121.20751953125,52.329132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.12109375,18000.0,0.0,0.0,0.1143963262438774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491800397634506,0.1491821408271789,-2.1061280222056662e-06,0.0,0.000116097733553,0.0,0.0,2.9693353176116943,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316405408084392,-1090.4366455078125,304.1507873535156,0.64080810546875,0.0760962516069412,0.0693050771951675,293.1820983886719,297.1499938964844,293.1499938964844,0.0575252473354339,-1598.392822265625,304.153076171875,0.7181257009506226,0.1061707660555839,0.1015713587403297,293.1680908203125,297.1499938964844,293.1499938964844,0.0620954483747482,-1241.7620849609375,304.1517333984375,0.7295517921447754,0.1118285804986953,0.0789171159267425,293.17193603515625,297.1499938964844,293.1499938964844,0.0742037445306778,-1907.74365234375,304.15203857421875,0.7592803239822388,0.1270218342542648,0.1212392225861549,293.30108642578125,297.1499938964844,293.1499938964844,0.0008283203351311,-314.29913330078125,292.3047790527344,0.5504773259162903,0.050000000745058,0.2288223206996917,291.1627197265625,291.1499938964844,271.9540100097656,271.3843078613281,284.1139831542969,293.3012084960937,291.1626892089844,1.0,0.1736508309841156,0.9950910210609436,0.9950910210609436,1.0,1.0,-0.7198616862297058,0.3100514709949493,0.4098102450370788,0.1177659630775451,0.0,0.0,0.3060496747493744,25.43718147277832,25.0,-0.2604923546314239,-5121.20751953125,52.329132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.12109375,18000.0,0.0,0.0,0.1143963262438774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491800397634506,0.1491821408271789,-2.1061280222056662e-06,0.0,0.000116097733553,0.0,0.0,2.9693353176116943,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314911641180515,-1087.9102783203125,304.1507873535156,0.6402596831321716,0.0759160593152046,0.0691432654857635,293.18170166015625,297.1499938964844,293.1499938964844,0.0569179020822048,-1587.5205078125,304.153076171875,0.716474175453186,0.1054388880729675,0.1008786782622337,293.1679077148437,297.1499938964844,293.1499938964844,0.0617537684738636,-1237.15576171875,304.1517333984375,0.7286376357078552,0.1114073619246482,0.0786229372024536,293.1717224121094,297.1499938964844,293.1499938964844,0.073805071413517,-1900.135986328125,304.1520080566406,0.7581985592842102,0.1265082210302353,0.1207535564899444,293.3002014160156,297.1499938964844,293.1499938964844,0.0007919578347355,-300.5042419433594,292.2547302246094,0.5504035353660583,0.050000000745058,0.2288249284029007,291.1625061035156,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.30029296875,291.1624450683594,1.0,0.1734400540590286,0.9952572584152222,0.9952572584152222,1.0,1.0,-0.7179033756256104,0.3092322945594787,0.408671110868454,0.1173011884093284,0.0,0.0,0.3043980598449707,25.43231010437012,25.0,-0.3246889412403106,-5101.71044921875,52.06616973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18346.234375,18000.0,0.0,0.0,0.1139483153820037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483863145112991,0.1483884155750274,-2.1085447770019528e-06,0.0,0.0001156430516857,0.0,0.0,2.955552339553833,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314911641180515,-1087.9102783203125,304.1507873535156,0.6402596831321716,0.0759160593152046,0.0691432654857635,293.18170166015625,297.1499938964844,293.1499938964844,0.0569179020822048,-1587.5205078125,304.153076171875,0.716474175453186,0.1054388880729675,0.1008786782622337,293.1679077148437,297.1499938964844,293.1499938964844,0.0617537684738636,-1237.15576171875,304.1517333984375,0.7286376357078552,0.1114073619246482,0.0786229372024536,293.1717224121094,297.1499938964844,293.1499938964844,0.073805071413517,-1900.135986328125,304.1520080566406,0.7581985592842102,0.1265082210302353,0.1207535564899444,293.3002014160156,297.1499938964844,293.1499938964844,0.0007919578347355,-300.5042419433594,292.2547302246094,0.5504035353660583,0.050000000745058,0.2288249284029007,291.1625061035156,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.30029296875,291.1624450683594,1.0,0.1734400540590286,0.9952572584152222,0.9952572584152222,1.0,1.0,-0.7179033756256104,0.3092322945594787,0.408671110868454,0.1173011884093284,0.0,0.0,0.3043980598449707,25.43231010437012,25.0,-0.3246889412403106,-5101.71044921875,52.06616973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18346.234375,18000.0,0.0,0.0,0.1139483153820037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483863145112991,0.1483884155750274,-2.1085447770019528e-06,0.0,0.0001156430516857,0.0,0.0,2.955552339553833,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.031343575567007,-1085.410888671875,304.1507568359375,0.6397122144699097,0.0757374316453933,0.0689829587936401,293.18133544921875,297.1499938964844,293.1499938964844,0.0563122145831584,-1576.705078125,304.1530456542969,0.7147982716560364,0.1047103330492973,0.1001893132925033,293.1677551269531,297.1499938964844,293.1499938964844,0.0614132098853588,-1232.5712890625,304.1517333984375,0.7277199625968933,0.1109876930713653,0.0783299133181572,293.1715393066406,297.1499938964844,293.1499938964844,0.073407806456089,-1892.564697265625,304.1520080566406,0.7571166753768921,0.1259965598583221,0.1202698424458503,293.29931640625,297.1499938964844,293.1499938964844,0.000755806278903,-286.78955078125,292.2049255371094,0.5503255128860474,0.050000000745058,0.2288276851177215,291.1622314453125,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.2994079589844,291.16217041015625,1.0,0.1732314378023147,0.9954234957695008,0.9954234957695008,1.0,1.0,-0.7159547805786133,0.3084281384944916,0.4075266420841217,0.1168138682842254,0.0,0.0,0.3027854561805725,25.427940368652344,25.0,-0.3764513731002807,-5082.640625,51.806060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.8515625,18000.0,0.0,0.0,0.1135045960545539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476133316755294,0.147615447640419,-2.110891273332527e-06,0.0,0.000115192735393,0.0,0.0,2.9421064853668213,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.031343575567007,-1085.410888671875,304.1507568359375,0.6397122144699097,0.0757374316453933,0.0689829587936401,293.18133544921875,297.1499938964844,293.1499938964844,0.0563122145831584,-1576.705078125,304.1530456542969,0.7147982716560364,0.1047103330492973,0.1001893132925033,293.1677551269531,297.1499938964844,293.1499938964844,0.0614132098853588,-1232.5712890625,304.1517333984375,0.7277199625968933,0.1109876930713653,0.0783299133181572,293.1715393066406,297.1499938964844,293.1499938964844,0.073407806456089,-1892.564697265625,304.1520080566406,0.7571166753768921,0.1259965598583221,0.1202698424458503,293.29931640625,297.1499938964844,293.1499938964844,0.000755806278903,-286.78955078125,292.2049255371094,0.5503255128860474,0.050000000745058,0.2288276851177215,291.1622314453125,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.2994079589844,291.16217041015625,1.0,0.1732314378023147,0.9954234957695008,0.9954234957695008,1.0,1.0,-0.7159547805786133,0.3084281384944916,0.4075266420841217,0.1168138682842254,0.0,0.0,0.3027854561805725,25.427940368652344,25.0,-0.3764513731002807,-5082.640625,51.806060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.8515625,18000.0,0.0,0.0,0.1135045960545539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476133316755294,0.147615447640419,-2.110891273332527e-06,0.0,0.000115192735393,0.0,0.0,2.9421064853668213,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
