time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312703140079975,-1084.1689453125,304.1507568359375,0.6394385099411011,0.075648546218872,0.0689032450318336,293.18115234375,297.1499938964844,293.1499938964844,0.0560097508132457,-1571.3140869140625,304.1530456542969,0.71394944190979,0.1043470203876495,0.0998456254601478,293.16766357421875,297.1499938964844,293.1499938964844,0.0612432099878788,-1230.2852783203125,304.1517028808594,0.7272595167160034,0.1107782945036888,0.0781837403774261,293.17144775390625,297.1499938964844,293.1499938964844,0.0732095390558242,-1888.78955078125,304.1520080566406,0.7565754055976868,0.1257412880659103,0.1200285702943801,293.29888916015625,297.1499938964844,293.1499938964844,0.0007378025329671,-279.9595642089844,292.1801147460937,0.5502849817276001,0.050000000745058,0.2288291156291961,291.162109375,291.1499938964844,272.003173828125,271.426025390625,284.13153076171875,293.2989807128906,291.1620483398437,1.0,0.1731278151273727,0.9955066442489624,0.9955066442489624,1.0,1.0,-0.714983344078064,0.3080315887928009,0.406951755285263,0.1165611371397972,0.0,0.0,0.3019936084747314,25.425922393798828,25.0,-0.3996680080890655,-5073.2607421875,51.676944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18370.978515625,18000.0,0.0,0.0,0.1132847368717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472345292568206,0.147236630320549,-2.112038828272489e-06,0.0,0.0001149696036009,0.0,0.0,2.935509204864502,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0311974417418241,-1082.9327392578125,304.1507568359375,0.6391647458076477,0.0755600556731224,0.0688238516449928,293.1809997558594,297.1499938964844,293.1499938964844,0.0557075440883636,-1565.934326171875,304.1530456542969,0.7130925059318542,0.1039843708276748,0.0995025858283042,293.1676025390625,297.1499938964844,293.1499938964844,0.0610734336078166,-1228.0040283203125,304.1517028808594,0.7267978191375732,0.1105692759156227,0.0780378282070159,293.1713562011719,297.1499938964844,293.1499938964844,0.0730115100741386,-1885.0213623046875,304.1520080566406,0.7560337781906128,0.125486359000206,0.1197876632213592,293.2984619140625,297.1499938964844,293.1499938964844,0.0007198598468676,-273.1527709960937,292.1553955078125,0.5502433180809021,0.050000000745058,0.2288305908441543,291.1619567871094,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.2985534667969,291.1618957519531,1.0,0.1730246990919113,0.9955921769142152,0.9955921769142152,1.0,1.0,-0.714013934135437,0.3076389133930206,0.4063750207424164,0.1163021326065063,0.0,0.0,0.3012140095233917,25.42403221130371,25.0,-0.4193088412284851,-5064.00146484375,51.54847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18378.95703125,18000.0,0.0,0.0,0.1130668520927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468620300292968,0.1468641459941864,-2.11316546483431e-06,0.0,0.000114748479973,0.0,0.0,2.929016590118408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310522802174091,-1080.4674072265625,304.1507568359375,0.6386154294013977,0.0753830298781395,0.0686654448509216,293.1806945800781,297.1499938964844,293.1499938964844,0.0551034584641456,-1555.2003173828125,304.1530456542969,0.7113510370254517,0.1032605543732643,0.0988180562853813,293.1674499511719,297.1499938964844,293.1499938964844,0.060733888298273,-1223.446533203125,304.1517028808594,0.7258691787719727,0.1101511046290397,0.0777462348341941,293.17120361328125,297.1499938964844,293.1499938964844,0.0726158246397972,-1877.499267578125,304.1519775390625,0.7549487948417664,0.1249772608280181,0.1193066462874412,293.2975769042969,297.1499938964844,293.1499938964844,0.0006841485155746,-259.60504150390625,292.1061096191406,0.5501564741134644,0.050000000745058,0.2288336604833603,291.16162109375,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.29766845703125,291.1615600585937,1.0,0.1728197187185287,0.9957633018493652,0.9957633018493652,1.0,1.0,-0.7120788097381592,0.3068642318248749,0.4052145779132843,0.1157643571496009,0.0,0.0,0.2996896505355835,25.420631408691406,25.0,-0.4445626437664032,-5045.82568359375,51.293190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18394.4921875,18000.0,0.0,0.0,0.1126377582550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461352258920669,0.1461373418569564,-2.115358938681311e-06,0.0,0.0001143130066338,0.0,0.0,2.9163334369659424,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310522802174091,-1080.4674072265625,304.1507568359375,0.6386154294013977,0.0753830298781395,0.0686654448509216,293.1806945800781,297.1499938964844,293.1499938964844,0.0551034584641456,-1555.2003173828125,304.1530456542969,0.7113510370254517,0.1032605543732643,0.0988180562853813,293.1674499511719,297.1499938964844,293.1499938964844,0.060733888298273,-1223.446533203125,304.1517028808594,0.7258691787719727,0.1101511046290397,0.0777462348341941,293.17120361328125,297.1499938964844,293.1499938964844,0.0726158246397972,-1877.499267578125,304.1519775390625,0.7549487948417664,0.1249772608280181,0.1193066462874412,293.2975769042969,297.1499938964844,293.1499938964844,0.0006841485155746,-259.60504150390625,292.1061096191406,0.5501564741134644,0.050000000745058,0.2288336604833603,291.16162109375,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.29766845703125,291.1615600585937,1.0,0.1728197187185287,0.9957633018493652,0.9957633018493652,1.0,1.0,-0.7120788097381592,0.3068642318248749,0.4052145779132843,0.1157643571496009,0.0,0.0,0.2996896505355835,25.420631408691406,25.0,-0.4445626437664032,-5045.82568359375,51.293190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18394.4921875,18000.0,0.0,0.0,0.1126377582550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461352258920669,0.1461373418569564,-2.115358938681311e-06,0.0,0.0001143130066338,0.0,0.0,2.9163334369659424,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030905582010746,-1077.9716796875,304.1507263183594,0.6380555033683777,0.0752026885747909,0.0685050711035728,293.180419921875,297.1499938964844,293.1499938964844,0.0544992499053478,-1544.4892578125,304.1530456542969,0.7095658779144287,0.1025380343198776,0.0981349349021911,293.1673583984375,297.1499938964844,293.1499938964844,0.0603919960558414,-1218.863525390625,304.1517028808594,0.7249264717102051,0.1097293645143508,0.0774529725313186,293.17108154296875,297.1499938964844,293.1499938964844,0.0722202509641647,-1869.9884033203125,304.1519775390625,0.7538597583770752,0.1244687214493751,0.1188263073563575,293.2967224121094,297.1499938964844,293.1499938964844,0.0006485846824944,-246.1130523681641,292.0570678710937,0.5500640869140625,0.050000000745058,0.2288369238376617,291.16131591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.1459045410156,293.2968139648437,291.1612548828125,1.0,0.1726159751415252,0.9959344267845154,0.9959344267845154,1.0,1.0,-0.7101418972015381,0.306100457906723,0.404041439294815,0.1151998341083526,0.0,0.0,0.2982059717178345,25.417863845825195,25.0,-0.4566077888011932,-5028.05126953125,51.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,304.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18409.52734375,18000.0,0.0,0.0,0.1122176125645637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454299688339233,0.1454320847988128,-2.117481699315249e-06,0.0,0.0001138866136898,0.0,0.0,2.904007196426392,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030905582010746,-1077.9716796875,304.1507263183594,0.6380555033683777,0.0752026885747909,0.0685050711035728,293.180419921875,297.1499938964844,293.1499938964844,0.0544992499053478,-1544.4892578125,304.1530456542969,0.7095658779144287,0.1025380343198776,0.0981349349021911,293.1673583984375,297.1499938964844,293.1499938964844,0.0603919960558414,-1218.863525390625,304.1517028808594,0.7249264717102051,0.1097293645143508,0.0774529725313186,293.17108154296875,297.1499938964844,293.1499938964844,0.0722202509641647,-1869.9884033203125,304.1519775390625,0.7538597583770752,0.1244687214493751,0.1188263073563575,293.2967224121094,297.1499938964844,293.1499938964844,0.0006485846824944,-246.1130523681641,292.0570678710937,0.5500640869140625,0.050000000745058,0.2288369238376617,291.16131591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.1459045410156,293.2968139648437,291.1612548828125,1.0,0.1726159751415252,0.9959344267845154,0.9959344267845154,1.0,1.0,-0.7101418972015381,0.306100457906723,0.404041439294815,0.1151998341083526,0.0,0.0,0.2982059717178345,25.417863845825195,25.0,-0.4566077888011932,-5028.05126953125,51.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,304.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18409.52734375,18000.0,0.0,0.0,0.1122176125645637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454299688339233,0.1454320847988128,-2.117481699315249e-06,0.0,0.0001138866136898,0.0,0.0,2.904007196426392,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314433835446834,-1087.2215576171875,304.1495666503906,0.6405876874923706,0.0760585814714431,0.0690841376781463,293.1747741699219,297.1499938964844,293.1499938964844,0.0546206757426261,-1546.791748046875,304.1517944335937,0.7108693718910217,0.1029198095202446,0.0982692390680313,293.1620483398437,297.1499938964844,293.1499938964844,0.0607389584183692,-1223.631103515625,304.1505432128906,0.7266702651977539,0.1103751957416534,0.0777459517121315,293.16558837890625,297.1499938964844,293.1499938964844,0.0724968761205673,-1875.4132080078125,304.1508483886719,0.7555141448974609,0.1250524073839187,0.1191554442048072,293.28955078125,297.1499938964844,293.1499938964844,0.0006275863270275,-238.1706085205078,292.0239562988281,0.5509465932846069,0.050000000745058,0.228806272149086,291.158935546875,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.2902526855469,291.1576232910156,1.0,0.1724822670221328,0.9961092472076416,0.9961092472076416,1.0,1.0,-0.7117069363594055,0.3068739175796509,0.4048330187797546,0.1153066605329513,0.0,0.0,0.2970954775810241,25.264612197875977,25.0,-6.867176532745361,-5021.01318359375,51.05625534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18422.68359375,18000.0,0.0,0.0,0.1118180230259895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448112726211547,0.1448133885860443,-2.11933934224362e-06,0.0,0.0001134810736402,0.0,0.0,2.893178701400757,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314433835446834,-1087.2215576171875,304.1495666503906,0.6405876874923706,0.0760585814714431,0.0690841376781463,293.1747741699219,297.1499938964844,293.1499938964844,0.0546206757426261,-1546.791748046875,304.1517944335937,0.7108693718910217,0.1029198095202446,0.0982692390680313,293.1620483398437,297.1499938964844,293.1499938964844,0.0607389584183692,-1223.631103515625,304.1505432128906,0.7266702651977539,0.1103751957416534,0.0777459517121315,293.16558837890625,297.1499938964844,293.1499938964844,0.0724968761205673,-1875.4132080078125,304.1508483886719,0.7555141448974609,0.1250524073839187,0.1191554442048072,293.28955078125,297.1499938964844,293.1499938964844,0.0006275863270275,-238.1706085205078,292.0239562988281,0.5509465932846069,0.050000000745058,0.228806272149086,291.158935546875,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.2902526855469,291.1576232910156,1.0,0.1724822670221328,0.9961092472076416,0.9961092472076416,1.0,1.0,-0.7117069363594055,0.3068739175796509,0.4048330187797546,0.1153066605329513,0.0,0.0,0.2970954775810241,25.264612197875977,25.0,-6.867176532745361,-5021.01318359375,51.05625534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18422.68359375,18000.0,0.0,0.0,0.1118180230259895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448112726211547,0.1448133885860443,-2.11933934224362e-06,0.0,0.0001134810736402,0.0,0.0,2.893178701400757,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318259298801422,-1093.8341064453125,304.14910888671875,0.642171323299408,0.0763834118843078,0.0694593116641044,293.1721496582031,297.1499938964844,293.1499938964844,0.0546666607260704,-1547.7711181640625,304.1511535644531,0.7114156484603882,0.102829672396183,0.0982692837715148,293.1597595214844,297.1499938964844,293.1499938964844,0.0609904788434505,-1227.13134765625,304.14996337890625,0.7276768684387207,0.1105341464281082,0.0779186487197876,293.16314697265625,297.1499938964844,293.1499938964844,0.072704903781414,-1879.550537109375,304.1502380371094,0.7564579248428345,0.1251605451107025,0.1193425133824348,293.2840576171875,297.1499938964844,293.1499938964844,0.0006033827667124,-229.0599060058593,291.982666015625,0.551448404788971,0.050000000745058,0.2287889719009399,291.1501770019531,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.14892578125,1.0,0.172399640083313,0.9962841272354126,0.9962841272354126,1.0,1.0,-0.7125685811042786,0.3073295354843139,0.4052390456199646,0.1152999848127365,0.0,0.0,0.2976681590080261,25.17690658569336,25.0,-9.82352066040039,-5022.61572265625,51.06136322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.9609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18420.98828125,18000.0,0.0,0.0,0.1114904731512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448910385370254,0.1448931545019149,-2.119100145137054e-06,0.0,0.0001131486569647,0.0,0.0,2.894575595855713,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318259298801422,-1093.8341064453125,304.14910888671875,0.642171323299408,0.0763834118843078,0.0694593116641044,293.1721496582031,297.1499938964844,293.1499938964844,0.0546666607260704,-1547.7711181640625,304.1511535644531,0.7114156484603882,0.102829672396183,0.0982692837715148,293.1597595214844,297.1499938964844,293.1499938964844,0.0609904788434505,-1227.13134765625,304.14996337890625,0.7276768684387207,0.1105341464281082,0.0779186487197876,293.16314697265625,297.1499938964844,293.1499938964844,0.072704903781414,-1879.550537109375,304.1502380371094,0.7564579248428345,0.1251605451107025,0.1193425133824348,293.2840576171875,297.1499938964844,293.1499938964844,0.0006033827667124,-229.0599060058593,291.982666015625,0.551448404788971,0.050000000745058,0.2287889719009399,291.1501770019531,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.14892578125,1.0,0.172399640083313,0.9962841272354126,0.9962841272354126,1.0,1.0,-0.7125685811042786,0.3073295354843139,0.4052390456199646,0.1152999848127365,0.0,0.0,0.2976681590080261,25.17690658569336,25.0,-9.82352066040039,-5022.61572265625,51.06136322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.9609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18420.98828125,18000.0,0.0,0.0,0.1114904731512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448910385370254,0.1448931545019149,-2.119100145137054e-06,0.0,0.0001131486569647,0.0,0.0,2.894575595855713,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319217704236507,-1095.48583984375,304.1490783691406,0.6425246596336365,0.0764647424221038,0.0695505961775779,293.1714172363281,297.1499938964844,293.1499938964844,0.0545868091285228,-1546.3924560546875,304.1510925292969,0.7112494707107544,0.1026925519108772,0.0981629565358161,293.1591796875,297.1499938964844,293.1499938964844,0.0610199607908725,-1227.5546875,304.14990234375,0.727799117565155,0.1105289906263351,0.0779305249452591,293.1624755859375,297.1499938964844,293.1499938964844,0.0727122947573661,-1879.7308349609373,304.1501770019531,0.7565310001373291,0.1251244395971298,0.1193310990929603,293.2818603515625,297.1499938964844,293.1499938964844,0.0005908306338824,-224.31581115722656,291.9627380371094,0.5515353083610535,0.050000000745058,0.2287859916687011,291.1473693847656,291.1499938964844,272.0953674316406,271.4967346191406,284.1505432128906,293.2823181152344,291.146728515625,1.0,0.1723632365465164,0.996371567249298,0.996371567249298,1.0,1.0,-0.7125476002693176,0.3073583245277405,0.4051892757415771,0.115211583673954,0.0,0.0,0.2981382012367248,25.15938377380371,25.0,-7.406750202178955,-5024.71630859375,51.03741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,304.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18416.376953125,18000.0,0.0,0.0,0.1113674640655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451079696416854,0.145110085606575,-2.1184489469305845e-06,0.0,0.0001130238233599,0.0,0.0,2.8983733654022217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319829285144805,-1096.5283203125,304.1491394042969,0.642732560634613,0.076518028974533,0.0696108266711235,293.1709289550781,297.1499938964844,293.1499938964844,0.0544630549848079,-1544.2099609375,304.151123046875,0.7109215259552002,0.1025201231241226,0.0980162099003791,293.1587829589844,297.1499938964844,293.1499938964844,0.0610095709562301,-1227.42236328125,304.14996337890625,0.7277867197990417,0.110491931438446,0.0779155865311622,293.1620178222656,297.1499938964844,293.1499938964844,0.0726780742406845,-1879.0906982421875,304.15020751953125,0.7564600110054016,0.1250541806221008,0.1192804872989654,293.2799377441406,297.1499938964844,293.1499938964844,0.0005779830389656,-219.4465789794922,291.94384765625,0.5515655279159546,0.050000000745058,0.2287849634885788,291.1461181640625,291.1499938964844,272.1044311523437,271.5028991699219,284.1522521972656,293.28033447265625,291.1459045410156,1.0,0.1723276823759079,0.9964426755905152,0.9964426755905152,1.0,1.0,-0.7123639583587646,0.3073146641254425,0.4050492644309997,0.1150936633348465,0.0,0.0,0.2985326945781708,25.15087509155273,25.0,-4.44488525390625,-5025.90576171875,51.00337600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23291015625,304.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18412.03515625,18000.0,0.0,0.0,0.1112743616104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453121155500412,0.1453142315149307,-2.117835947501589e-06,0.0,0.0001129293304984,0.0,0.0,2.9019455909729004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320395939052104,-1097.4658203125,304.1493225097656,0.6428789496421814,0.0765672624111175,0.0696722790598869,293.1703491210937,297.1499938964844,293.1499938964844,0.0541326440870761,-1538.3372802734375,304.1513061523437,0.7099604606628418,0.1021064147353172,0.0976462289690971,293.15838623046875,297.1499938964844,293.1499938964844,0.0609115213155746,-1226.0863037109375,304.150146484375,0.7275087833404541,0.1103517115116119,0.0778329968452453,293.1615600585937,297.1499938964844,293.1499938964844,0.0725315362215042,-1876.2772216796875,304.150390625,0.7560542821884155,0.1248470991849899,0.1191053614020347,293.27685546875,297.1499938964844,293.1499938964844,0.0005516695673577,-209.3336181640625,291.9076843261719,0.5515262484550476,0.050000000745058,0.2287863343954086,291.1464538574219,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.146728515625,1.0,0.1722553372383117,0.9965848922729492,0.9965848922729492,1.0,1.0,-0.7116860747337341,0.3070879578590393,0.4045981168746948,0.1148054525256156,0.0,0.0,0.2990132868289947,25.14957427978516,25.0,0.4620036482810974,-5024.81884765625,50.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18406.130859375,18000.0,0.0,0.0,0.1111677587032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455894410610199,0.1455915570259094,-2.1170021682337392e-06,0.0,0.0001128211442846,0.0,0.0,2.9067957401275635,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320395939052104,-1097.4658203125,304.1493225097656,0.6428789496421814,0.0765672624111175,0.0696722790598869,293.1703491210937,297.1499938964844,293.1499938964844,0.0541326440870761,-1538.3372802734375,304.1513061523437,0.7099604606628418,0.1021064147353172,0.0976462289690971,293.15838623046875,297.1499938964844,293.1499938964844,0.0609115213155746,-1226.0863037109375,304.150146484375,0.7275087833404541,0.1103517115116119,0.0778329968452453,293.1615600585937,297.1499938964844,293.1499938964844,0.0725315362215042,-1876.2772216796875,304.150390625,0.7560542821884155,0.1248470991849899,0.1191053614020347,293.27685546875,297.1499938964844,293.1499938964844,0.0005516695673577,-209.3336181640625,291.9076843261719,0.5515262484550476,0.050000000745058,0.2287863343954086,291.1464538574219,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.146728515625,1.0,0.1722553372383117,0.9965848922729492,0.9965848922729492,1.0,1.0,-0.7116860747337341,0.3070879578590393,0.4045981168746948,0.1148054525256156,0.0,0.0,0.2990132868289947,25.14957427978516,25.0,0.4620036482810974,-5024.81884765625,50.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18406.130859375,18000.0,0.0,0.0,0.1111677587032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455894410610199,0.1455915570259094,-2.1170021682337392e-06,0.0,0.0001128211442846,0.0,0.0,2.9067957401275635,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320376679301261,-1097.3892822265625,304.1495666503906,0.6427918672561646,0.0765607953071594,0.0696790814399719,293.1701354980469,297.1499938964844,293.1499938964844,0.0537339709699153,-1531.23876953125,304.1515197753906,0.7087389230728149,0.1016328483819961,0.097211830317974,293.1583251953125,297.1499938964844,293.1499938964844,0.0607451610267162,-1223.8123779296875,304.1503601074219,0.7270134091377258,0.1101477220654487,0.0777015835046768,293.1614074707031,297.1499938964844,293.1499938964844,0.0723209977149963,-1872.2191162109373,304.1506042480469,0.7554358839988708,0.1245816275477409,0.1188676580786705,293.2745361328125,297.1499938964844,293.1499938964844,0.0005308270337991,-198.9975128173828,291.8723449707031,0.5514116883277893,0.050000000745058,0.228790283203125,291.14874267578125,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.14923095703125,1.0,0.1721775829792022,0.996727168560028,0.996727168560028,1.0,1.0,-0.7107347249984741,0.3067366778850555,0.4039980173110962,0.1144755408167839,0.0,0.0,0.2990374863147735,25.159894943237305,25.0,3.275987386703491,-5019.4462890625,50.80417251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18404.669921875,18000.0,0.0,0.0,0.1111427247524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456580162048339,0.1456601321697235,-2.116795940310112e-06,0.0,0.0001127957366406,0.0,0.0,2.907994747161865,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320376679301261,-1097.3892822265625,304.1495666503906,0.6427918672561646,0.0765607953071594,0.0696790814399719,293.1701354980469,297.1499938964844,293.1499938964844,0.0537339709699153,-1531.23876953125,304.1515197753906,0.7087389230728149,0.1016328483819961,0.097211830317974,293.1583251953125,297.1499938964844,293.1499938964844,0.0607451610267162,-1223.8123779296875,304.1503601074219,0.7270134091377258,0.1101477220654487,0.0777015835046768,293.1614074707031,297.1499938964844,293.1499938964844,0.0723209977149963,-1872.2191162109373,304.1506042480469,0.7554358839988708,0.1245816275477409,0.1188676580786705,293.2745361328125,297.1499938964844,293.1499938964844,0.0005308270337991,-198.9975128173828,291.8723449707031,0.5514116883277893,0.050000000745058,0.228790283203125,291.14874267578125,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.14923095703125,1.0,0.1721775829792022,0.996727168560028,0.996727168560028,1.0,1.0,-0.7107347249984741,0.3067366778850555,0.4039980173110962,0.1144755408167839,0.0,0.0,0.2990374863147735,25.159894943237305,25.0,3.275987386703491,-5019.4462890625,50.80417251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18404.669921875,18000.0,0.0,0.0,0.1111427247524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456580162048339,0.1456601321697235,-2.116795940310112e-06,0.0,0.0001127957366406,0.0,0.0,2.907994747161865,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0319948121905326,-1096.6151123046875,304.1497802734375,0.6425454020500183,0.0765115246176719,0.069644883275032,293.170166015625,297.1499938964844,293.1499938964844,0.0532935261726379,-1523.40771484375,304.1517639160156,0.7073469161987305,0.1011189147830009,0.0967353880405426,293.1585388183594,297.1499938964844,293.1499938964844,0.0605322159826755,-1220.9095458984375,304.1506042480469,0.7263718843460083,0.1098950058221817,0.0775338411331176,293.1614990234375,297.1499938964844,293.1499938964844,0.0720716118812561,-1867.419677734375,304.1508178710937,0.7546883225440979,0.1242760568857193,0.1185884475708007,293.2727355957031,297.1499938964844,293.1499938964844,0.0005152859957888,-188.1364288330078,291.8369445800781,0.5512573719024658,0.050000000745058,0.2287956178188324,291.1517333984375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.1522521972656,1.0,0.1720916926860809,0.9968875646591188,0.9968875646591188,1.0,1.0,-0.7095918655395508,0.3062973618507385,0.4032945334911346,0.1141195297241211,0.0,0.0,0.2986018657684326,25.17608070373535,25.0,4.221647262573242,-5010.34716796875,50.67669296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,304.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18407.9140625,18000.0,0.0,0.0,0.1111664399504661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145505741238594,0.1455078572034835,-2.117253870892455e-06,0.0,0.0001128198055084,0.0,0.0,2.905332326889038,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0319948121905326,-1096.6151123046875,304.1497802734375,0.6425454020500183,0.0765115246176719,0.069644883275032,293.170166015625,297.1499938964844,293.1499938964844,0.0532935261726379,-1523.40771484375,304.1517639160156,0.7073469161987305,0.1011189147830009,0.0967353880405426,293.1585388183594,297.1499938964844,293.1499938964844,0.0605322159826755,-1220.9095458984375,304.1506042480469,0.7263718843460083,0.1098950058221817,0.0775338411331176,293.1614990234375,297.1499938964844,293.1499938964844,0.0720716118812561,-1867.419677734375,304.1508178710937,0.7546883225440979,0.1242760568857193,0.1185884475708007,293.2727355957031,297.1499938964844,293.1499938964844,0.0005152859957888,-188.1364288330078,291.8369445800781,0.5512573719024658,0.050000000745058,0.2287956178188324,291.1517333984375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.1522521972656,1.0,0.1720916926860809,0.9968875646591188,0.9968875646591188,1.0,1.0,-0.7095918655395508,0.3062973618507385,0.4032945334911346,0.1141195297241211,0.0,0.0,0.2986018657684326,25.17608070373535,25.0,4.221647262573242,-5010.34716796875,50.67669296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,304.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18407.9140625,18000.0,0.0,0.0,0.1111664399504661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145505741238594,0.1455078572034835,-2.117253870892455e-06,0.0,0.0001128198055084,0.0,0.0,2.905332326889038,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319232009351253,-1095.3594970703125,304.14996337890625,0.6421869993209839,0.0764290913939476,0.0695791766047477,293.1703186035156,297.1499938964844,293.1499938964844,0.0528271682560443,-1515.138916015625,304.1519470214844,0.7058501243591309,0.1005762964487075,0.0962297394871711,293.1589050292969,297.1499938964844,293.1499938964844,0.0602871216833591,-1217.5823974609375,304.1508178710937,0.7256277799606323,0.1096042245626449,0.0773380473256111,293.1617126464844,297.1499938964844,293.1499938964844,0.0717985779047012,-1862.181884765625,304.1510009765625,0.7538591027259827,0.1239414438605308,0.1182797998189926,293.2713623046875,297.1499938964844,293.1499938964844,0.0005021980032324,-177.1210479736328,291.8009948730469,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.155029296875,1.0,0.1719965189695358,0.9970479607582092,0.9970479607582092,1.0,1.0,-0.7083080410957336,0.3057928681373596,0.402515172958374,0.1137445271015167,0.0,0.0,0.2977927327156067,25.19487762451172,25.0,4.00148868560791,-4998.58447265625,50.53451919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,304.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18415.130859375,18000.0,0.0,0.0,0.111202597618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451665610074997,0.1451686918735504,-2.118273187079467e-06,0.0,0.0001128564981627,0.0,0.0,2.899398803710937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319232009351253,-1095.3594970703125,304.14996337890625,0.6421869993209839,0.0764290913939476,0.0695791766047477,293.1703186035156,297.1499938964844,293.1499938964844,0.0528271682560443,-1515.138916015625,304.1519470214844,0.7058501243591309,0.1005762964487075,0.0962297394871711,293.1589050292969,297.1499938964844,293.1499938964844,0.0602871216833591,-1217.5823974609375,304.1508178710937,0.7256277799606323,0.1096042245626449,0.0773380473256111,293.1617126464844,297.1499938964844,293.1499938964844,0.0717985779047012,-1862.181884765625,304.1510009765625,0.7538591027259827,0.1239414438605308,0.1182797998189926,293.2713623046875,297.1499938964844,293.1499938964844,0.0005021980032324,-177.1210479736328,291.8009948730469,0.5510833263397217,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.155029296875,1.0,0.1719965189695358,0.9970479607582092,0.9970479607582092,1.0,1.0,-0.7083080410957336,0.3057928681373596,0.402515172958374,0.1137445271015167,0.0,0.0,0.2977927327156067,25.19487762451172,25.0,4.00148868560791,-4998.58447265625,50.53451919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,304.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18415.130859375,18000.0,0.0,0.0,0.111202597618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451665610074997,0.1451686918735504,-2.118273187079467e-06,0.0,0.0001128564981627,0.0,0.0,2.899398803710937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318788588047027,-1094.5902099609375,304.1500549316406,0.6419747471809387,0.0763773843646049,0.0695363953709602,293.1704406738281,297.1499938964844,293.1499938964844,0.0525868460536003,-1510.8876953125,304.15203857421875,0.7050720453262329,0.1002962738275528,0.0959681496024131,293.1591491699219,297.1499938964844,293.1499938964844,0.0601550191640853,-1215.794677734375,304.1509094238281,0.725225031375885,0.1094466149806976,0.0772312059998512,293.161865234375,297.1499938964844,293.1499938964844,0.0716556459665298,-1859.447265625,304.15106201171875,0.7534220814704895,0.1237651705741882,0.1181165054440498,293.270751953125,297.1499938964844,293.1499938964844,0.0004976350464858,-172.98773193359375,291.78271484375,0.5509923696517944,0.050000000745058,0.2288047969341278,291.15582275390625,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2708740234375,291.1562194824219,1.0,0.1719452887773513,0.997128129005432,0.997128129005432,1.0,1.0,-0.7076223492622375,0.3055207133293152,0.4021016061306,0.1135503947734832,0.0,0.0,0.2972764074802398,25.20467567443848,25.0,3.670889377593994,-4992.0185546875,50.45842361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18419.939453125,18000.0,0.0,0.0,0.1112153828144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449403762817382,0.1449424922466278,-2.1189521248743404e-06,0.0,0.0001128694784711,0.0,0.0,2.895439624786377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318297147750854,-1093.741943359375,304.150146484375,0.6417443156242371,0.0763196349143982,0.069487877190113,293.1705627441406,297.1499938964844,293.1499938964844,0.0523426309227943,-1506.5743408203125,304.152099609375,0.7042776942253113,0.100011333823204,0.095701590180397,293.1593933105469,297.1499938964844,293.1499938964844,0.0600174590945243,-1213.9368896484375,304.1509704589844,0.7248050570487976,0.1092818304896354,0.0771191045641899,293.1620178222656,297.1499938964844,293.1499938964844,0.0715092420578002,-1856.6510009765625,304.1511535644531,0.7529733180999756,0.1235837638378143,0.1179480701684951,293.2702331542969,297.1499938964844,293.1499938964844,0.0004908236442133,-166.62554931640625,291.7642822265625,0.5509001016616821,0.050000000745058,0.2288080006837844,291.15692138671875,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.2703552246094,291.1572570800781,1.0,0.1718915998935699,0.9972133040428162,0.9972133040428162,1.0,1.0,-0.7069113850593567,0.3052375018596649,0.4016738831996918,0.1133517622947692,0.0,0.0,0.2967001795768738,25.214529037475582,25.0,3.287166118621826,-4985.142578125,50.37925338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18425.388671875,18000.0,0.0,0.0,0.1112199053168296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446838676929474,0.1446859836578369,-2.119721330018365e-06,0.0,0.0001128740623244,0.0,0.0,2.890947103500366,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317195057868957,-1091.8482666015625,304.1502685546875,0.6412397623062134,0.0761888176202774,0.0693764090538024,293.1708679199219,297.1499938964844,293.1499938964844,0.0518445558845996,-1497.79638671875,304.1522216796875,0.702649712562561,0.0994290560483932,0.0951561704277992,293.1599426269531,297.1499938964844,293.1499938964844,0.0597284100949764,-1210.043212890625,304.151123046875,0.7239221334457397,0.1089337617158889,0.0768814459443092,293.162353515625,297.1499938964844,293.1499938964844,0.0712078064680099,-1850.9066162109373,304.1512756347656,0.7520484328269958,0.1232078969478607,0.1175982877612114,293.269287109375,297.1499938964844,293.1499938964844,0.0004795667773578,-155.7750701904297,291.7269897460937,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1587219238281,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.15899658203125,1.0,0.1717773824930191,0.9973836541175842,0.9973836541175842,1.0,1.0,-0.7054257988929749,0.304644227027893,0.4007815718650818,0.112940214574337,0.0,0.0,0.295407235622406,25.23399353027344,25.0,2.519602060317993,-4970.779296875,50.21278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,304.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18437.76171875,18000.0,0.0,0.0,0.1111952364444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441003829240799,0.1441024988889694,-2.121468241966795e-06,0.0,0.0001128490330302,0.0,0.0,2.8807194232940674,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317195057868957,-1091.8482666015625,304.1502685546875,0.6412397623062134,0.0761888176202774,0.0693764090538024,293.1708679199219,297.1499938964844,293.1499938964844,0.0518445558845996,-1497.79638671875,304.1522216796875,0.702649712562561,0.0994290560483932,0.0951561704277992,293.1599426269531,297.1499938964844,293.1499938964844,0.0597284100949764,-1210.043212890625,304.151123046875,0.7239221334457397,0.1089337617158889,0.0768814459443092,293.162353515625,297.1499938964844,293.1499938964844,0.0712078064680099,-1850.9066162109373,304.1512756347656,0.7520484328269958,0.1232078969478607,0.1175982877612114,293.269287109375,297.1499938964844,293.1499938964844,0.0004795667773578,-155.7750701904297,291.7269897460937,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1587219238281,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.15899658203125,1.0,0.1717773824930191,0.9973836541175842,0.9973836541175842,1.0,1.0,-0.7054257988929749,0.304644227027893,0.4007815718650818,0.112940214574337,0.0,0.0,0.295407235622406,25.23399353027344,25.0,2.519602060317993,-4970.779296875,50.21278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,304.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18437.76171875,18000.0,0.0,0.0,0.1111952364444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441003829240799,0.1441024988889694,-2.121468241966795e-06,0.0,0.0001128490330302,0.0,0.0,2.8807194232940674,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0315948761999607,-1089.715576171875,304.150390625,0.6406844258308411,0.0760394930839538,0.0692475214600563,293.17120361328125,297.1499938964844,293.1499938964844,0.0513347163796424,-1488.8353271484375,304.15234375,0.700975775718689,0.0988319218158721,0.0945959985256195,293.1605224609375,297.1499938964844,293.1499938964844,0.0594219379127025,-1205.927490234375,304.1512756347656,0.7229873538017273,0.1085628345608711,0.0766271948814392,293.1627502441406,297.1499938964844,293.1499938964844,0.0708957090973854,-1844.97509765625,304.1513671875,0.7510929107666016,0.1228161379694938,0.1172328069806099,293.2684631347656,297.1499938964844,293.1499938964844,0.0004684920713771,-144.9307861328125,291.6892395019531,0.5505284070968628,0.050000000745058,0.2288209497928619,291.1601257324219,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685546875,291.1603088378906,1.0,0.171653926372528,0.9975540041923524,0.9975540041923524,1.0,1.0,-0.7038628458976746,0.3040206432342529,0.3998422026634216,0.1125059649348259,0.0,0.0,0.2939591705799103,25.2526969909668,25.0,1.878575682640076,-4955.86572265625,50.03598785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18451.728515625,18000.0,0.0,0.0,0.1111110150814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434402912855148,0.1434424221515655,-2.123440026480239e-06,0.0,0.0001127635550801,0.0,0.0,2.869133949279785,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0315948761999607,-1089.715576171875,304.150390625,0.6406844258308411,0.0760394930839538,0.0692475214600563,293.17120361328125,297.1499938964844,293.1499938964844,0.0513347163796424,-1488.8353271484375,304.15234375,0.700975775718689,0.0988319218158721,0.0945959985256195,293.1605224609375,297.1499938964844,293.1499938964844,0.0594219379127025,-1205.927490234375,304.1512756347656,0.7229873538017273,0.1085628345608711,0.0766271948814392,293.1627502441406,297.1499938964844,293.1499938964844,0.0708957090973854,-1844.97509765625,304.1513671875,0.7510929107666016,0.1228161379694938,0.1172328069806099,293.2684631347656,297.1499938964844,293.1499938964844,0.0004684920713771,-144.9307861328125,291.6892395019531,0.5505284070968628,0.050000000745058,0.2288209497928619,291.1601257324219,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685546875,291.1603088378906,1.0,0.171653926372528,0.9975540041923524,0.9975540041923524,1.0,1.0,-0.7038628458976746,0.3040206432342529,0.3998422026634216,0.1125059649348259,0.0,0.0,0.2939591705799103,25.2526969909668,25.0,1.878575682640076,-4955.86572265625,50.03598785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18451.728515625,18000.0,0.0,0.0,0.1111110150814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434402912855148,0.1434424221515655,-2.123440026480239e-06,0.0,0.0001127635550801,0.0,0.0,2.869133949279785,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314581915736198,-1087.381103515625,304.1504821777344,0.6400890350341797,0.075874738395214,0.0691041499376297,293.17156982421875,297.1499938964844,293.1499938964844,0.050814788788557,-1479.71923828125,304.1524353027344,0.6992643475532532,0.0982224866747856,0.0940236300230026,293.1611328125,297.1499938964844,293.1499938964844,0.0591001361608505,-1201.6170654296875,304.1513671875,0.7220084071159363,0.1081722602248191,0.076358713209629,293.16314697265625,297.1499938964844,293.1499938964844,0.0705742686986923,-1838.879638671875,304.1514587402344,0.7501137852668762,0.1224108859896659,0.1168540567159652,293.2677307128906,297.1499938964844,293.1499938964844,0.0004573951300699,-134.1009521484375,291.6512145996094,0.5503448843955994,0.050000000745058,0.2288273572921753,291.1611633300781,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.16131591796875,1.0,0.1715218871831894,0.997730553150177,0.997730553150177,1.0,1.0,-0.7022348046302795,0.3033744692802429,0.398860365152359,0.1120463460683822,0.0,0.0,0.2923954427242279,25.270313262939453,25.0,1.3910729885101318,-4940.609375,49.8501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,304.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18466.837890625,18000.0,0.0,0.0,0.1109580993652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427243500947952,0.1427264809608459,-2.125573246303248e-06,0.0,0.0001126083661802,0.0,0.0,2.8565499782562256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314581915736198,-1087.381103515625,304.1504821777344,0.6400890350341797,0.075874738395214,0.0691041499376297,293.17156982421875,297.1499938964844,293.1499938964844,0.050814788788557,-1479.71923828125,304.1524353027344,0.6992643475532532,0.0982224866747856,0.0940236300230026,293.1611328125,297.1499938964844,293.1499938964844,0.0591001361608505,-1201.6170654296875,304.1513671875,0.7220084071159363,0.1081722602248191,0.076358713209629,293.16314697265625,297.1499938964844,293.1499938964844,0.0705742686986923,-1838.879638671875,304.1514587402344,0.7501137852668762,0.1224108859896659,0.1168540567159652,293.2677307128906,297.1499938964844,293.1499938964844,0.0004573951300699,-134.1009521484375,291.6512145996094,0.5503448843955994,0.050000000745058,0.2288273572921753,291.1611633300781,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.16131591796875,1.0,0.1715218871831894,0.997730553150177,0.997730553150177,1.0,1.0,-0.7022348046302795,0.3033744692802429,0.398860365152359,0.1120463460683822,0.0,0.0,0.2923954427242279,25.270313262939453,25.0,1.3910729885101318,-4940.609375,49.8501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,304.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18466.837890625,18000.0,0.0,0.0,0.1109580993652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427243500947952,0.1427264809608459,-2.125573246303248e-06,0.0,0.0001126083661802,0.0,0.0,2.8565499782562256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313111320137977,-1084.87158203125,304.15057373046875,0.6394605040550232,0.0756966918706893,0.0689483508467674,293.17193603515625,297.1499938964844,293.1499938964844,0.0502859950065612,-1470.468994140625,304.1524963378906,0.6975213289260864,0.0976025834679603,0.0934409126639366,293.1617431640625,297.1499938964844,293.1499938964844,0.0587645471096038,-1197.132568359375,304.1514892578125,0.7209901213645935,0.1077643483877182,0.0760777071118354,293.16357421875,297.1499938964844,293.1499938964844,0.0702444016933441,-1832.63720703125,304.1515197753906,0.7491155862808228,0.1219938024878501,0.1164637207984924,293.26708984375,297.1499938964844,293.1499938964844,0.000446143298177,-123.3012237548828,291.6130676269531,0.550164520740509,0.050000000745058,0.2288336753845214,291.1619567871094,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.26715087890625,291.1620483398437,1.0,0.1713818609714508,0.9979071617126464,0.9979071617126464,1.0,1.0,-0.700550377368927,0.3027107417583465,0.3978396356105804,0.1115598678588867,0.0,0.0,0.2907454371452331,25.28668594360352,25.0,1.0163136720657349,-4925.0849609375,49.65616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,304.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18482.76953125,18000.0,0.0,0.0,0.1107330322265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419674307107925,0.141969546675682,-2.1278221993270563e-06,0.0,0.0001123799520428,0.0,0.0,2.843225240707397,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
