time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313111320137977,-1084.87158203125,304.15057373046875,0.6394605040550232,0.0756966918706893,0.0689483508467674,293.17193603515625,297.1499938964844,293.1499938964844,0.0502859950065612,-1470.468994140625,304.1524963378906,0.6975213289260864,0.0976025834679603,0.0934409126639366,293.1617431640625,297.1499938964844,293.1499938964844,0.0587645471096038,-1197.132568359375,304.1514892578125,0.7209901213645935,0.1077643483877182,0.0760777071118354,293.16357421875,297.1499938964844,293.1499938964844,0.0702444016933441,-1832.63720703125,304.1515197753906,0.7491155862808228,0.1219938024878501,0.1164637207984924,293.26708984375,297.1499938964844,293.1499938964844,0.000446143298177,-123.3012237548828,291.6130676269531,0.550164520740509,0.050000000745058,0.2288336753845214,291.1619567871094,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.26715087890625,291.1620483398437,1.0,0.1713818609714508,0.9979071617126464,0.9979071617126464,1.0,1.0,-0.700550377368927,0.3027107417583465,0.3978396356105804,0.1115598678588867,0.0,0.0,0.2907454371452331,25.28668594360352,25.0,1.0163136720657349,-4925.0849609375,49.65616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,304.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18482.76953125,18000.0,0.0,0.0,0.1107330322265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419674307107925,0.141969546675682,-2.1278221993270563e-06,0.0,0.0001123799520428,0.0,0.0,2.843225240707397,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312341395765543,-1083.557861328125,304.1506042480469,0.639135479927063,0.0756031796336174,0.0688662752509117,293.172119140625,297.1499938964844,293.1499938964844,0.0500186160206794,-1465.7994384765625,304.15252685546875,0.696639358997345,0.0972891598939895,0.0931461378931999,293.1620483398437,297.1499938964844,293.1499938964844,0.0585919953882694,-1194.83056640625,304.1515197753906,0.7204673290252686,0.1075544655323028,0.075932927429676,293.1637878417969,297.1499938964844,293.1499938964844,0.0700765550136566,-1829.46533203125,304.15155029296875,0.7486103773117065,0.1217812076210975,0.116264596581459,293.2667541503906,297.1499938964844,293.1499938964844,0.0004404296050779,-117.91893768310548,291.59393310546875,0.5500757694244385,0.050000000745058,0.228836789727211,291.1622619628906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015991210937,293.2668151855469,291.162353515625,1.0,0.171309009194374,0.9979954361915588,0.9979954361915588,1.0,1.0,-0.6996890902519226,0.3023733496665954,0.3973157703876495,0.1113067269325256,0.0,0.0,0.289896160364151,25.29438018798828,25.0,0.8557319641113281,-4917.23046875,49.556419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,304.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18490.958984375,18000.0,0.0,0.0,0.1105935797095298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415775567293167,0.1415796875953674,-2.1289781670930097e-06,0.0,0.0001122384201153,0.0,0.0,2.836354255676269,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311550535261631,-1082.2083740234375,304.150634765625,0.6388040781021118,0.0755069851875305,0.068781666457653,293.1723022460937,297.1499938964844,293.1499938964844,0.0497494377195835,-1461.103515625,304.1525573730469,0.6957511305809021,0.0969737246632576,0.092849314212799,293.162353515625,297.1499938964844,293.1499938964844,0.0584165193140506,-1192.491943359375,304.15155029296875,0.7199358344078064,0.1073409989476203,0.0757855325937271,293.1639709472656,297.1499938964844,293.1499938964844,0.0699069201946258,-1826.2625732421875,304.1515808105469,0.7481016516685486,0.1215661689639091,0.1160630509257316,293.2664489746094,297.1499938964844,293.1499938964844,0.0004346354107838,-112.54313659667967,291.5747985839844,0.5499879717826843,0.050000000745058,0.2288398742675781,291.1625061035156,291.1499938964844,272.2818603515625,271.60125732421875,284.2040710449219,293.2665100097656,291.16259765625,1.0,0.1712344139814376,0.9980871081352234,0.9980871081352234,1.0,1.0,-0.6988162398338318,0.3020327389240265,0.3967835307121277,0.1110473498702049,0.0,0.0,0.2890352308750152,25.30175018310547,25.0,0.7061771750450134,-4909.31787109375,49.45497894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,304.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18499.248046875,18000.0,0.0,0.0,0.1104371473193168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411822736263275,0.1411844044923782,-2.130148459400516e-06,0.0,0.0001120796659961,0.0,0.0,2.8293819427490234,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0309914387762546,-1079.4154052734375,304.15069580078125,0.6381247639656067,0.0753073319792747,0.0686057358980178,293.1726379394531,297.1499938964844,293.1499938964844,0.0492064580321311,-1451.64599609375,304.1526184082031,0.6939585208892822,0.0963375940918922,0.0922504812479019,293.1629638671875,297.1499938964844,293.1499938964844,0.0580577887594699,-1187.71875,304.1516418457031,0.7188491225242615,0.1069044694304466,0.0754838213324546,293.1643981933594,297.1499938964844,293.1499938964844,0.0695628523826599,-1819.775390625,304.151611328125,0.747075080871582,0.1211294680833816,0.1156535148620605,293.2658386230469,297.1499938964844,293.1499938964844,0.0004227764729876,-101.82481384277344,291.5364685058594,0.5498154759407043,0.050000000745058,0.2288459539413452,291.1628723144531,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.26593017578125,291.16290283203125,1.0,0.171080395579338,0.9982704520225524,0.9982704520225524,1.0,1.0,-0.6970401406288147,0.3013436496257782,0.3956964910030365,0.1105107963085174,0.0,0.0,0.287291944026947,25.315534591674805,25.0,0.4247299134731293,-4893.3408203125,49.24761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,304.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18515.998046875,18000.0,0.0,0.0,0.1100786626338958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403818875551223,0.1403840184211731,-2.1325131456251256e-06,0.0,0.0001117158462875,0.0,0.0,2.815247058868408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0309914387762546,-1079.4154052734375,304.15069580078125,0.6381247639656067,0.0753073319792747,0.0686057358980178,293.1726379394531,297.1499938964844,293.1499938964844,0.0492064580321311,-1451.64599609375,304.1526184082031,0.6939585208892822,0.0963375940918922,0.0922504812479019,293.1629638671875,297.1499938964844,293.1499938964844,0.0580577887594699,-1187.71875,304.1516418457031,0.7188491225242615,0.1069044694304466,0.0754838213324546,293.1643981933594,297.1499938964844,293.1499938964844,0.0695628523826599,-1819.775390625,304.151611328125,0.747075080871582,0.1211294680833816,0.1156535148620605,293.2658386230469,297.1499938964844,293.1499938964844,0.0004227764729876,-101.82481384277344,291.5364685058594,0.5498154759407043,0.050000000745058,0.2288459539413452,291.1628723144531,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.26593017578125,291.16290283203125,1.0,0.171080395579338,0.9982704520225524,0.9982704520225524,1.0,1.0,-0.6970401406288147,0.3013436496257782,0.3956964910030365,0.1105107963085174,0.0,0.0,0.287291944026947,25.315534591674805,25.0,0.4247299134731293,-4893.3408203125,49.24761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,304.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18515.998046875,18000.0,0.0,0.0,0.1100786626338958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403818875551223,0.1403840184211731,-2.1325131456251256e-06,0.0,0.0001117158462875,0.0,0.0,2.815247058868408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308210793882608,-1076.5054931640625,304.1507568359375,0.6374256610870361,0.0750986561179161,0.0684213936328888,293.1729736328125,297.1499938964844,293.1499938964844,0.0486579649150371,-1442.1121826171875,304.15264892578125,0.6921471953392029,0.0956953391432762,0.0916454866528511,293.16357421875,297.1499938964844,293.1499938964844,0.0576894171535968,-1182.8272705078125,304.1517028808594,0.7177320122718811,0.1064561232924461,0.0751735344529151,293.164794921875,297.1499938964844,293.1499938964844,0.0692128092050552,-1813.1871337890625,304.15167236328125,0.7460383176803589,0.1206845268607139,0.1152359023690223,293.2652587890625,297.1499938964844,293.1499938964844,0.0004104914551135,-91.15284729003906,291.4981384277344,0.5496476292610168,0.050000000745058,0.2288518697023391,291.1630554199219,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.26531982421875,291.1630554199219,1.0,0.170920267701149,0.9984537959098816,0.9984537959098816,1.0,1.0,-0.6952263712882996,0.300642728805542,0.3945836126804352,0.1099569648504257,0.0,0.0,0.2855391204357147,25.328048706054688,25.0,0.1692855358123779,-4877.17236328125,49.03468704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,304.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18532.78515625,18000.0,0.0,0.0,0.1096654757857322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395773738622665,0.1395795047283172,-2.134882834070595e-06,0.0,0.0001112965182983,0.0,0.0,2.801016092300415,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308210793882608,-1076.5054931640625,304.1507568359375,0.6374256610870361,0.0750986561179161,0.0684213936328888,293.1729736328125,297.1499938964844,293.1499938964844,0.0486579649150371,-1442.1121826171875,304.15264892578125,0.6921471953392029,0.0956953391432762,0.0916454866528511,293.16357421875,297.1499938964844,293.1499938964844,0.0576894171535968,-1182.8272705078125,304.1517028808594,0.7177320122718811,0.1064561232924461,0.0751735344529151,293.164794921875,297.1499938964844,293.1499938964844,0.0692128092050552,-1813.1871337890625,304.15167236328125,0.7460383176803589,0.1206845268607139,0.1152359023690223,293.2652587890625,297.1499938964844,293.1499938964844,0.0004104914551135,-91.15284729003906,291.4981384277344,0.5496476292610168,0.050000000745058,0.2288518697023391,291.1630554199219,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.26531982421875,291.1630554199219,1.0,0.170920267701149,0.9984537959098816,0.9984537959098816,1.0,1.0,-0.6952263712882996,0.300642728805542,0.3945836126804352,0.1099569648504257,0.0,0.0,0.2855391204357147,25.328048706054688,25.0,0.1692855358123779,-4877.17236328125,49.03468704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,304.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18532.78515625,18000.0,0.0,0.0,0.1096654757857322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395773738622665,0.1395795047283172,-2.134882834070595e-06,0.0,0.0001112965182983,0.0,0.0,2.801016092300415,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306447446346282,-1073.489990234375,304.1507873535156,0.6367108821868896,0.0748820453882217,0.0682296156883239,293.1733093261719,297.1499938964844,293.1499938964844,0.0481048487126827,-1432.5166015625,304.1526794433594,0.6903223395347595,0.0950483158230781,0.0910355821251869,293.16412353515625,297.1499938964844,293.1499938964844,0.0573123805224895,-1177.83056640625,304.1517639160156,0.7165877819061279,0.1059975326061248,0.0748557522892952,293.1651611328125,297.1499938964844,293.1499938964844,0.068857230246067,-1806.5059814453125,304.1517028808594,0.7449946403503418,0.120232343673706,0.1148111298680305,293.2646789550781,297.1499938964844,293.1499938964844,0.0003977122250944,-80.53584289550781,291.4598388671875,0.549485981464386,0.050000000745058,0.2288575768470764,291.1630554199219,291.1499938964844,272.3330078125,271.624267578125,284.2178955078125,293.2647705078125,291.1630554199219,1.0,0.1707546263933181,0.9986428618431092,0.9986428618431092,1.0,1.0,-0.6933799386024475,0.2999250292778015,0.3934548795223236,0.1094037741422653,0.0,0.0,0.2837947010993957,25.33932113647461,25.0,-0.0173032078891992,-4860.8056640625,48.81692123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18549.4140625,18000.0,0.0,0.0,0.1092087179422378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387781649827957,0.1387803107500076,-2.137230239895871e-06,0.0,0.0001108329597627,0.0,0.0,2.786856174468994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306447446346282,-1073.489990234375,304.1507873535156,0.6367108821868896,0.0748820453882217,0.0682296156883239,293.1733093261719,297.1499938964844,293.1499938964844,0.0481048487126827,-1432.5166015625,304.1526794433594,0.6903223395347595,0.0950483158230781,0.0910355821251869,293.16412353515625,297.1499938964844,293.1499938964844,0.0573123805224895,-1177.83056640625,304.1517639160156,0.7165877819061279,0.1059975326061248,0.0748557522892952,293.1651611328125,297.1499938964844,293.1499938964844,0.068857230246067,-1806.5059814453125,304.1517028808594,0.7449946403503418,0.120232343673706,0.1148111298680305,293.2646789550781,297.1499938964844,293.1499938964844,0.0003977122250944,-80.53584289550781,291.4598388671875,0.549485981464386,0.050000000745058,0.2288575768470764,291.1630554199219,291.1499938964844,272.3330078125,271.624267578125,284.2178955078125,293.2647705078125,291.1630554199219,1.0,0.1707546263933181,0.9986428618431092,0.9986428618431092,1.0,1.0,-0.6933799386024475,0.2999250292778015,0.3934548795223236,0.1094037741422653,0.0,0.0,0.2837947010993957,25.33932113647461,25.0,-0.0173032078891992,-4860.8056640625,48.81692123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18549.4140625,18000.0,0.0,0.0,0.1092087179422378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387781649827957,0.1387803107500076,-2.137230239895871e-06,0.0,0.0001108329597627,0.0,0.0,2.786856174468994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304633472114801,-1070.3831787109375,304.1508178710937,0.6359846591949463,0.074658915400505,0.0680316016077995,293.173583984375,297.1499938964844,293.1499938964844,0.0475482977926731,-1422.8790283203125,304.1527099609375,0.6884897351264954,0.094398483633995,0.0904224440455436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569277480244636,-1172.7425537109375,304.1518249511719,0.7154192328453064,0.1055304855108261,0.0745317116379737,293.16552734375,297.1499938964844,293.1499938964844,0.0684966817498207,-1799.7418212890625,304.1517333984375,0.7439471483230591,0.1197742074728012,0.1143803596496582,293.2641296386719,297.1499938964844,293.1499938964844,0.0003843564772978,-69.97366333007812,291.421630859375,0.5493313074111938,0.050000000745058,0.2288630604743957,291.1629943847656,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2641906738281,291.1629638671875,1.0,0.1705840677022934,0.9988319873809814,0.9988319873809814,1.0,1.0,-0.69150710105896,0.2991905808448791,0.3923165500164032,0.1088584810495376,0.0,0.0,0.2820666134357452,25.349349975585938,25.0,-0.1385739147663116,-4844.21826171875,48.59513854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18565.791015625,18000.0,0.0,0.0,0.1087209805846214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379888355731964,0.1379909813404083,-2.1395421754277777e-06,0.0,0.0001103379763662,0.0,0.0,2.7728488445281982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304633472114801,-1070.3831787109375,304.1508178710937,0.6359846591949463,0.074658915400505,0.0680316016077995,293.173583984375,297.1499938964844,293.1499938964844,0.0475482977926731,-1422.8790283203125,304.1527099609375,0.6884897351264954,0.094398483633995,0.0904224440455436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569277480244636,-1172.7425537109375,304.1518249511719,0.7154192328453064,0.1055304855108261,0.0745317116379737,293.16552734375,297.1499938964844,293.1499938964844,0.0684966817498207,-1799.7418212890625,304.1517333984375,0.7439471483230591,0.1197742074728012,0.1143803596496582,293.2641296386719,297.1499938964844,293.1499938964844,0.0003843564772978,-69.97366333007812,291.421630859375,0.5493313074111938,0.050000000745058,0.2288630604743957,291.1629943847656,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2641906738281,291.1629638671875,1.0,0.1705840677022934,0.9988319873809814,0.9988319873809814,1.0,1.0,-0.69150710105896,0.2991905808448791,0.3923165500164032,0.1088584810495376,0.0,0.0,0.2820666134357452,25.349349975585938,25.0,-0.1385739147663116,-4844.21826171875,48.59513854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18565.791015625,18000.0,0.0,0.0,0.1087209805846214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379888355731964,0.1379909813404083,-2.1395421754277777e-06,0.0,0.0001103379763662,0.0,0.0,2.7728488445281982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303711052983999,-1068.80126953125,304.1508483886719,0.6356183886528015,0.0745453238487243,0.0679306462407112,293.1737365722656,297.1499938964844,293.1499938964844,0.0472693368792533,-1418.0546875,304.1527404785156,0.6875724196434021,0.0940732508897781,0.0901153460144996,293.1649169921875,297.1499938964844,293.1499938964844,0.05673298984766,-1170.1697998046875,304.15185546875,0.7148264646530151,0.1052943095564842,0.0743677169084549,293.16571044921875,297.1499938964844,293.1499938964844,0.0683148279786109,-1796.334228515625,304.1517639160156,0.7434227466583252,0.1195433288812637,0.1141631156206131,293.26385498046875,297.1499938964844,293.1499938964844,0.0003774310753215,-64.71187591552734,291.4025573730469,0.5492566227912903,0.050000000745058,0.2288657128810882,291.1629333496094,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.263916015625,291.16290283203125,1.0,0.1704971492290496,0.9989265203475952,0.9989265203475952,1.0,1.0,-0.6905630230903625,0.2988192737102508,0.3917437791824341,0.1085863709449768,0.0,0.0,0.2812112867832184,25.3538761138916,25.0,-0.1948268711566925,-4835.84912109375,48.48300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18573.865234375,18000.0,0.0,0.0,0.1084692254662513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375988721847534,0.1376010030508041,-2.140681772289099e-06,0.0,0.0001100824738387,0.0,0.0,2.765920400619507,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302780624479055,-1067.2042236328125,304.1508483886719,0.6352503299713135,0.0744306817650795,0.0678286105394363,293.1738586425781,297.1499938964844,293.1499938964844,0.0469903014600276,-1413.2332763671875,304.1527404785156,0.6866552829742432,0.0937482789158821,0.0898082852363586,293.1651611328125,297.1499938964844,293.1499938964844,0.0565368793904781,-1167.5816650390625,304.15185546875,0.7142280340194702,0.1050567030906677,0.074202612042427,293.1658630371094,297.1499938964844,293.1499938964844,0.0681321620941162,-1792.9140625,304.1517639160156,0.7428980469703674,0.1193115264177322,0.113944873213768,293.2635498046875,297.1499938964844,293.1499938964844,0.0003703238035086,-59.46495056152344,291.3835144042969,0.5491833686828613,0.050000000745058,0.2288683205842971,291.162841796875,291.1499938964844,272.3663635253906,271.6387939453125,284.22711181640625,293.2636108398437,291.1628112792969,1.0,0.1704092472791671,0.9990236759185792,0.9990236759185792,1.0,1.0,-0.6896151304244995,0.2984473407268524,0.3911677896976471,0.1083113551139831,0.0,0.0,0.2803641855716705,25.358074188232425,25.0,-0.2617845237255096,-4827.44921875,48.370208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,304.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18581.84375,18000.0,0.0,0.0,0.1082143038511276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372129023075103,0.1372150480747223,-2.1418084088509204e-06,0.0,0.0001098237553378,0.0,0.0,2.7590577602386475,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0300903934985399,-1063.9791259765625,304.15087890625,0.634510338306427,0.0741988718509674,0.0676220506429672,293.174072265625,297.1499938964844,293.1499938964844,0.0464333519339561,-1403.6224365234375,304.1527709960937,0.6848243474960327,0.0931002274155616,0.0891955345869064,293.1656494140625,297.1499938964844,293.1499938964844,0.056141510605812,-1162.371337890625,304.1518859863281,0.7130144834518433,0.1045778691768646,0.0738696902990341,293.16619873046875,297.1499938964844,293.1499938964844,0.0677652060985565,-1786.052490234375,304.1517944335937,0.7418485283851624,0.1188458353281021,0.1135061606764793,293.2629699707031,297.1499938964844,293.1499938964844,0.0003554813738446,-49.012184143066406,291.34552001953125,0.5490404367446899,0.050000000745058,0.2288734018802642,291.1625671386719,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630615234375,291.1624755859375,1.0,0.1702308654785156,0.9992179870605468,0.9992179870605468,1.0,1.0,-0.6877118945121765,0.2977094650268554,0.390002429485321,0.1077393144369125,0.0,0.0,0.2787065804004669,25.365449905395508,25.0,-0.4543024003505707,-4810.6669921875,48.14309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18597.427734375,18000.0,0.0,0.0,0.1077004447579383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364575922489166,0.1364597380161285,-2.144008476534509e-06,0.0,0.0001093022583518,0.0,0.0,2.745612859725952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0300903934985399,-1063.9791259765625,304.15087890625,0.634510338306427,0.0741988718509674,0.0676220506429672,293.174072265625,297.1499938964844,293.1499938964844,0.0464333519339561,-1403.6224365234375,304.1527709960937,0.6848243474960327,0.0931002274155616,0.0891955345869064,293.1656494140625,297.1499938964844,293.1499938964844,0.056141510605812,-1162.371337890625,304.1518859863281,0.7130144834518433,0.1045778691768646,0.0738696902990341,293.16619873046875,297.1499938964844,293.1499938964844,0.0677652060985565,-1786.052490234375,304.1517944335937,0.7418485283851624,0.1188458353281021,0.1135061606764793,293.2629699707031,297.1499938964844,293.1499938964844,0.0003554813738446,-49.012184143066406,291.34552001953125,0.5490404367446899,0.050000000745058,0.2288734018802642,291.1625671386719,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630615234375,291.1624755859375,1.0,0.1702308654785156,0.9992179870605468,0.9992179870605468,1.0,1.0,-0.6877118945121765,0.2977094650268554,0.390002429485321,0.1077393144369125,0.0,0.0,0.2787065804004669,25.365449905395508,25.0,-0.4543024003505707,-4810.6669921875,48.14309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18597.427734375,18000.0,0.0,0.0,0.1077004447579383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364575922489166,0.1364597380161285,-2.144008476534509e-06,0.0,0.0001093022583518,0.0,0.0,2.745612859725952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299021285027265,-1060.735107421875,304.1509094238281,0.6337665319442749,0.0739648193120956,0.06741314381361,293.1742248535156,297.1499938964844,293.1499938964844,0.0458799004554748,-1394.088623046875,304.1527709960937,0.6830012798309326,0.0924566537141799,0.0885864198207855,293.1660461425781,297.1499938964844,293.1499938964844,0.0557431951165199,-1157.1331787109375,304.15191650390625,0.7117777466773987,0.1040953397750854,0.0735339298844337,293.1664733886719,297.1499938964844,293.1499938964844,0.0673973709344863,-1779.187255859375,304.1517944335937,0.7407991290092468,0.1183785572648048,0.1130655631422996,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.5489007234573364,0.050000000745058,0.228878378868103,291.1620788574219,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624816894531,291.1619873046875,1.0,0.1700495928525924,0.9994122982025146,0.9994122982025146,1.0,1.0,-0.6858043670654297,0.2969920635223388,0.3888123333454132,0.1071156784892082,0.0,0.0,0.2771243155002594,25.371450424194336,25.0,-0.7347397804260254,-4794.142578125,47.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18612.29296875,18000.0,0.0,0.0,0.1071900725364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135735273361206,0.1357374191284179,-2.1461069081851747e-06,0.0,0.0001087842974811,0.0,0.0,2.732736110687256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299021285027265,-1060.735107421875,304.1509094238281,0.6337665319442749,0.0739648193120956,0.06741314381361,293.1742248535156,297.1499938964844,293.1499938964844,0.0458799004554748,-1394.088623046875,304.1527709960937,0.6830012798309326,0.0924566537141799,0.0885864198207855,293.1660461425781,297.1499938964844,293.1499938964844,0.0557431951165199,-1157.1331787109375,304.15191650390625,0.7117777466773987,0.1040953397750854,0.0735339298844337,293.1664733886719,297.1499938964844,293.1499938964844,0.0673973709344863,-1779.187255859375,304.1517944335937,0.7407991290092468,0.1183785572648048,0.1130655631422996,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.5489007234573364,0.050000000745058,0.228878378868103,291.1620788574219,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624816894531,291.1619873046875,1.0,0.1700495928525924,0.9994122982025146,0.9994122982025146,1.0,1.0,-0.6858043670654297,0.2969920635223388,0.3888123333454132,0.1071156784892082,0.0,0.0,0.2771243155002594,25.371450424194336,25.0,-0.7347397804260254,-4794.142578125,47.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18612.29296875,18000.0,0.0,0.0,0.1071900725364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135735273361206,0.1357374191284179,-2.1461069081851747e-06,0.0,0.0001087842974811,0.0,0.0,2.732736110687256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297348499298095,-1057.6995849609375,304.15087890625,0.6330606937408447,0.0737518370151519,0.0672159492969513,293.1742858886719,297.1499938964844,293.1499938964844,0.0453399531543254,-1384.8070068359375,304.1527404785156,0.6812143921852112,0.0918325036764144,0.0879907608032226,293.1663513183594,297.1499938964844,293.1499938964844,0.0553554221987724,-1152.0477294921875,304.15191650390625,0.7105509042739868,0.1036314666271209,0.073205754160881,293.1666564941406,297.1499938964844,293.1499938964844,0.0670377984642982,-1772.49365234375,304.1517944335937,0.7397695779800415,0.1179244071245193,0.1126325204968452,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.548764705657959,0.050000000745058,0.2288832366466522,291.1612548828125,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2609558105469,291.1609802246094,1.0,0.1698668748140335,0.9996114373207092,0.9996114373207092,1.0,1.0,-0.6839450597763062,0.2963810563087463,0.3875640034675598,0.1063051745295524,0.0,0.0,0.2756721377372741,25.37407112121582,25.0,-1.5540724992752075,-4778.708984375,47.68903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,304.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18626.078125,18000.0,0.0,0.0,0.1066934317350387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350638568401336,0.1350660026073455,-2.1480529994732933e-06,0.0,0.0001082802700693,0.0,0.0,2.7207510471343994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297348499298095,-1057.6995849609375,304.15087890625,0.6330606937408447,0.0737518370151519,0.0672159492969513,293.1742858886719,297.1499938964844,293.1499938964844,0.0453399531543254,-1384.8070068359375,304.1527404785156,0.6812143921852112,0.0918325036764144,0.0879907608032226,293.1663513183594,297.1499938964844,293.1499938964844,0.0553554221987724,-1152.0477294921875,304.15191650390625,0.7105509042739868,0.1036314666271209,0.073205754160881,293.1666564941406,297.1499938964844,293.1499938964844,0.0670377984642982,-1772.49365234375,304.1517944335937,0.7397695779800415,0.1179244071245193,0.1126325204968452,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.548764705657959,0.050000000745058,0.2288832366466522,291.1612548828125,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2609558105469,291.1609802246094,1.0,0.1698668748140335,0.9996114373207092,0.9996114373207092,1.0,1.0,-0.6839450597763062,0.2963810563087463,0.3875640034675598,0.1063051745295524,0.0,0.0,0.2756721377372741,25.37407112121582,25.0,-1.5540724992752075,-4778.708984375,47.68903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,304.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18626.078125,18000.0,0.0,0.0,0.1066934317350387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350638568401336,0.1350660026073455,-2.1480529994732933e-06,0.0,0.0001082802700693,0.0,0.0,2.7207510471343994,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295816715806722,-1054.9041748046875,304.1508483886719,0.6324294209480286,0.0735441595315933,0.0670313239097595,293.1742553710937,297.1499938964844,293.1499938964844,0.0448173359036445,-1375.841552734375,304.1527099609375,0.679515540599823,0.0912220627069473,0.0874120518565177,293.16656494140625,297.1499938964844,293.1499938964844,0.0549808144569397,-1147.1484375,304.15191650390625,0.7093810439109802,0.1031728163361549,0.0728867575526237,293.1667785644531,297.1499938964844,293.1499938964844,0.0666897445917129,-1766.03173828125,304.1517944335937,0.7388055324554443,0.1174773350358009,0.1122100949287414,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.54867023229599,0.050000000745058,0.2288866341114044,291.1598205566406,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2598571777344,291.1596374511719,1.0,0.169684499502182,0.999810516834259,0.999810516834259,1.0,1.0,-0.6821432113647461,0.2956755757331848,0.3864676058292389,0.1057828888297081,0.0,0.0,0.2744606137275696,25.37384986877441,25.0,-1.4818123579025269,-4764.08251953125,47.4679069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18637.669921875,18000.0,0.0,0.0,0.1062228828668594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344979107379913,0.1345000565052032,-2.1496896351891337e-06,0.0,0.0001078027198673,0.0,0.0,2.710636138916016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295816715806722,-1054.9041748046875,304.1508483886719,0.6324294209480286,0.0735441595315933,0.0670313239097595,293.1742553710937,297.1499938964844,293.1499938964844,0.0448173359036445,-1375.841552734375,304.1527099609375,0.679515540599823,0.0912220627069473,0.0874120518565177,293.16656494140625,297.1499938964844,293.1499938964844,0.0549808144569397,-1147.1484375,304.15191650390625,0.7093810439109802,0.1031728163361549,0.0728867575526237,293.1667785644531,297.1499938964844,293.1499938964844,0.0666897445917129,-1766.03173828125,304.1517944335937,0.7388055324554443,0.1174773350358009,0.1122100949287414,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.54867023229599,0.050000000745058,0.2288866341114044,291.1598205566406,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2598571777344,291.1596374511719,1.0,0.169684499502182,0.999810516834259,0.999810516834259,1.0,1.0,-0.6821432113647461,0.2956755757331848,0.3864676058292389,0.1057828888297081,0.0,0.0,0.2744606137275696,25.37384986877441,25.0,-1.4818123579025269,-4764.08251953125,47.4679069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18637.669921875,18000.0,0.0,0.0,0.1062228828668594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344979107379913,0.1345000565052032,-2.1496896351891337e-06,0.0,0.0001078027198673,0.0,0.0,2.710636138916016,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294967833906412,-1053.412109375,304.1508483886719,0.6321138143539429,0.0734356194734573,0.0669356361031532,293.1742553710937,297.1499938964844,293.1499938964844,0.0445546507835388,-1371.331298828125,304.1526794433594,0.6786817312240601,0.0909180790185928,0.0871244519948959,293.16668701171875,297.1499938964844,293.1499938964844,0.0547872595489025,-1144.613525390625,304.15191650390625,0.7087928056716919,0.1029388085007667,0.0727247223258018,293.1668395996094,297.1499938964844,293.1499938964844,0.066511832177639,-1762.7232666015625,304.1517944335937,0.7383341789245605,0.1172527819871902,0.1119984239339828,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5486342310905457,0.050000000745058,0.2288879305124282,291.1595764160156,291.1499938964844,272.4388427734375,271.6706237792969,284.2425537109375,293.259521484375,291.1595764160156,1.0,0.1695932745933532,0.9999101161956788,0.9999101161956788,1.0,1.0,-0.6812362670898438,0.2952553033828735,0.3859809637069702,0.1056707352399826,0.0,0.0,0.2738504707813263,25.374000549316406,25.0,-0.5803096294403076,-4756.56640625,47.357181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,304.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18643.09765625,18000.0,0.0,0.0,0.1059999391436576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134232610464096,0.1342347562313079,-2.1504558844753774e-06,0.0,0.0001075764666893,0.0,0.0,2.705890655517578,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294006001204252,-1051.8404541015625,304.15087890625,0.631783127784729,0.0733239725232124,0.0668370127677917,293.1742248535156,297.1499938964844,293.1499938964844,0.0442900955677032,-1366.7850341796875,304.1526794433594,0.677841067314148,0.0906147807836532,0.0868374407291412,293.16680908203125,297.1499938964844,293.1499938964844,0.0545881800353527,-1142.00341796875,304.15191650390625,0.7081835269927979,0.1027014404535293,0.0725602954626083,293.1669006347656,297.1499938964844,293.1499938964844,0.0663303658366203,-1759.344482421875,304.1517944335937,0.73785400390625,0.1170274093747139,0.1117859929800033,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5485912561416626,0.050000000745058,0.2288894653320312,291.1597900390625,291.1499938964844,272.4466552734375,271.6741943359375,284.2460021972656,293.2592468261719,291.159912109375,1.0,0.1695019155740738,0.999928057193756,0.999928057193756,0.9999160170555116,1.0,-0.68032306432724,0.2948607206344604,0.3854623436927795,0.1054931953549385,0.0,0.0,0.2731797993183136,25.374380111694336,25.0,0.2395901381969452,-4748.78076171875,47.24614715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,304.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18648.91796875,18000.0,0.0,0.0,0.1057853773236274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339478194713592,0.1339499801397323,-2.151277612938429e-06,0.0,0.0001073587045539,0.0,0.0,2.700793981552124,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0290864575654268,-1048.668701171875,304.151123046875,0.6310863494873047,0.0730919614434242,0.066631868481636,293.1741638183594,297.1499938964844,293.1499938964844,0.0437627024948596,-1357.728271484375,304.15264892578125,0.6761491298675537,0.0900105237960815,0.0862656608223915,293.1671142578125,297.1499938964844,293.1499938964844,0.0541814900934696,-1136.6776123046875,304.1519775390625,0.7069206237792969,0.1022170782089233,0.0722246766090393,293.1670227050781,297.1499938964844,293.1499938964844,0.0659644827246666,-1752.539306640625,304.1517944335937,0.7368735671043396,0.1165728271007537,0.1113580539822578,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484922528266907,0.050000000745058,0.2288930118083953,291.16033935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2589111328125,291.1603698730469,1.0,0.169318675994873,0.9999640583992004,0.9999640583992004,0.9997480511665344,1.0,-0.6784785389900208,0.2941122055053711,0.384366363286972,0.1050233989953994,0.0,0.0,0.271757960319519,25.37569999694824,25.0,0.4398598372936249,-4732.37451171875,47.02312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,304.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18661.65625,18000.0,0.0,0.0,0.1053791940212249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333234906196594,0.1333256512880325,-2.153076138711185e-06,0.0,0.0001069464851752,0.0,0.0,2.689610719680786,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0290864575654268,-1048.668701171875,304.151123046875,0.6310863494873047,0.0730919614434242,0.066631868481636,293.1741638183594,297.1499938964844,293.1499938964844,0.0437627024948596,-1357.728271484375,304.15264892578125,0.6761491298675537,0.0900105237960815,0.0862656608223915,293.1671142578125,297.1499938964844,293.1499938964844,0.0541814900934696,-1136.6776123046875,304.1519775390625,0.7069206237792969,0.1022170782089233,0.0722246766090393,293.1670227050781,297.1499938964844,293.1499938964844,0.0659644827246666,-1752.539306640625,304.1517944335937,0.7368735671043396,0.1165728271007537,0.1113580539822578,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484922528266907,0.050000000745058,0.2288930118083953,291.16033935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2589111328125,291.1603698730469,1.0,0.169318675994873,0.9999640583992004,0.9999640583992004,0.9997480511665344,1.0,-0.6784785389900208,0.2941122055053711,0.384366363286972,0.1050233989953994,0.0,0.0,0.271757960319519,25.37569999694824,25.0,0.4398598372936249,-4732.37451171875,47.02312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,304.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18661.65625,18000.0,0.0,0.0,0.1053791940212249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333234906196594,0.1333256512880325,-2.153076138711185e-06,0.0,0.0001069464851752,0.0,0.0,2.689610719680786,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285576339811086,-1044.84765625,304.1515808105469,0.6303567290306091,0.0728504285216331,0.0664173141121864,293.1741027832031,297.1499938964844,293.1499938964844,0.043240986764431,-1348.781982421875,304.15264892578125,0.6744606494903564,0.0894113108515739,0.0856980383396148,293.1674194335937,297.1499938964844,293.1499938964844,0.0537674166262149,-1131.267822265625,304.1520080566406,0.7056199312210083,0.1017225161194801,0.07188131660223,293.16717529296875,297.1499938964844,293.1499938964844,0.0655973106622695,-1745.7261962890625,304.1518249511719,0.7358790636062622,0.1161142587661743,0.1109259203076362,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5483884811401367,0.050000000745058,0.228896751999855,291.16046142578125,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2588195800781,291.16046142578125,1.0,0.1691345274448394,1.0,1.0,0.9995800256729126,1.0,-0.6766136288642883,0.2933636903762817,0.3832499086856842,0.1045297607779502,0.0,0.0,0.2703545093536377,25.377490997314453,25.0,0.2038218677043914,-4715.90576171875,46.798946380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18674.365234375,18000.0,0.0,0.0,0.1049993559718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326992809772491,0.1327014416456222,-2.154870571757783e-06,0.0,0.0001065609976649,0.0,0.0,2.6784162521362305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285576339811086,-1044.84765625,304.1515808105469,0.6303567290306091,0.0728504285216331,0.0664173141121864,293.1741027832031,297.1499938964844,293.1499938964844,0.043240986764431,-1348.781982421875,304.15264892578125,0.6744606494903564,0.0894113108515739,0.0856980383396148,293.1674194335937,297.1499938964844,293.1499938964844,0.0537674166262149,-1131.267822265625,304.1520080566406,0.7056199312210083,0.1017225161194801,0.07188131660223,293.16717529296875,297.1499938964844,293.1499938964844,0.0655973106622695,-1745.7261962890625,304.1518249511719,0.7358790636062622,0.1161142587661743,0.1109259203076362,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5483884811401367,0.050000000745058,0.228896751999855,291.16046142578125,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2588195800781,291.16046142578125,1.0,0.1691345274448394,1.0,1.0,0.9995800256729126,1.0,-0.6766136288642883,0.2933636903762817,0.3832499086856842,0.1045297607779502,0.0,0.0,0.2703545093536377,25.377490997314453,25.0,0.2038218677043914,-4715.90576171875,46.798946380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18674.365234375,18000.0,0.0,0.0,0.1049993559718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326992809772491,0.1327014416456222,-2.154870571757783e-06,0.0,0.0001065609976649,0.0,0.0,2.6784162521362305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284442193806171,-1042.14404296875,304.1512756347656,0.6296181678771973,0.0726065710186958,0.0661992654204368,293.17401123046875,297.1499938964844,293.1499938964844,0.0427255854010582,-1339.950927734375,304.1526184082031,0.6727918386459351,0.0888202413916587,0.0851373374462127,293.1676940917969,297.1499938964844,293.1499938964844,0.0533469021320343,-1125.783447265625,304.15203857421875,0.7042988538742065,0.1012216731905937,0.0715328454971313,293.16729736328125,297.1499938964844,293.1499938964844,0.0652284100651741,-1738.891845703125,304.1518249511719,0.7348827719688416,0.1156544461846351,0.1104918792843818,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5482873320579529,0.050000000745058,0.2289003878831863,291.1604919433594,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.25885009765625,291.1604919433594,1.0,0.1689496338367462,1.0,1.0,0.9993704557418824,1.0,-0.6747442483901978,0.2926083207130432,0.3821359574794769,0.1040484383702278,0.0,0.0,0.2689546942710876,25.37899780273437,25.0,0.100570373237133,-4699.5263671875,46.57469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18686.91796875,18000.0,0.0,0.0,0.1046423837542533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320815086364746,0.1320836544036865,-2.156642722184188e-06,0.0,0.0001061987204593,0.0,0.0,2.6673238277435303,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284442193806171,-1042.14404296875,304.1512756347656,0.6296181678771973,0.0726065710186958,0.0661992654204368,293.17401123046875,297.1499938964844,293.1499938964844,0.0427255854010582,-1339.950927734375,304.1526184082031,0.6727918386459351,0.0888202413916587,0.0851373374462127,293.1676940917969,297.1499938964844,293.1499938964844,0.0533469021320343,-1125.783447265625,304.15203857421875,0.7042988538742065,0.1012216731905937,0.0715328454971313,293.16729736328125,297.1499938964844,293.1499938964844,0.0652284100651741,-1738.891845703125,304.1518249511719,0.7348827719688416,0.1156544461846351,0.1104918792843818,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5482873320579529,0.050000000745058,0.2289003878831863,291.1604919433594,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.25885009765625,291.1604919433594,1.0,0.1689496338367462,1.0,1.0,0.9993704557418824,1.0,-0.6747442483901978,0.2926083207130432,0.3821359574794769,0.1040484383702278,0.0,0.0,0.2689546942710876,25.37899780273437,25.0,0.100570373237133,-4699.5263671875,46.57469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18686.91796875,18000.0,0.0,0.0,0.1046423837542533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320815086364746,0.1320836544036865,-2.156642722184188e-06,0.0,0.0001061987204593,0.0,0.0,2.6673238277435303,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
