time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282672345638275,-1038.3106689453125,304.1511535644531,0.6288809180259705,0.0723615586757659,0.0659797713160514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422187820076942,-1331.2716064453125,304.152587890625,0.6711568236351013,0.0882404744625091,0.0845865532755851,293.16796875,297.1499938964844,293.1499938964844,0.0529224202036857,-1120.2559814453125,304.1520690917969,0.7029716968536377,0.1007182076573371,0.0711818784475326,293.1673889160156,297.1499938964844,293.1499938964844,0.0648593828082084,-1732.0648193359375,304.1518249511719,0.7338950037956238,0.1151962652802467,0.1100586503744125,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548193633556366,0.050000000745058,0.2289037555456161,291.1605529785156,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2590026855469,291.1605529785156,1.0,0.1687643378973007,1.0,1.0,0.9991608262062072,1.0,-0.6728827357292175,0.2918407917022705,0.381041944026947,0.1036050841212272,0.0,0.0,0.2675449252128601,25.379783630371094,25.0,0.1334055811166763,-4683.15869140625,46.351356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18699.4609375,18000.0,0.0,0.0,0.1043042466044426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314628273248672,0.1314649879932403,-2.1584139631158905e-06,0.0,0.0001058555499184,0.0,0.0,2.65620231628418,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282672345638275,-1038.3106689453125,304.1511535644531,0.6288809180259705,0.0723615586757659,0.0659797713160514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422187820076942,-1331.2716064453125,304.152587890625,0.6711568236351013,0.0882404744625091,0.0845865532755851,293.16796875,297.1499938964844,293.1499938964844,0.0529224202036857,-1120.2559814453125,304.1520690917969,0.7029716968536377,0.1007182076573371,0.0711818784475326,293.1673889160156,297.1499938964844,293.1499938964844,0.0648593828082084,-1732.0648193359375,304.1518249511719,0.7338950037956238,0.1151962652802467,0.1100586503744125,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548193633556366,0.050000000745058,0.2289037555456161,291.1605529785156,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2590026855469,291.1605529785156,1.0,0.1687643378973007,1.0,1.0,0.9991608262062072,1.0,-0.6728827357292175,0.2918407917022705,0.381041944026947,0.1036050841212272,0.0,0.0,0.2675449252128601,25.379783630371094,25.0,0.1334055811166763,-4683.15869140625,46.351356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18699.4609375,18000.0,0.0,0.0,0.1043042466044426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314628273248672,0.1314649879932403,-2.1584139631158905e-06,0.0,0.0001058555499184,0.0,0.0,2.65620231628418,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281918179243803,-1036.576416015625,304.15106201171875,0.6285159587860107,0.0722396150231361,0.0658702850341796,293.1737670898437,297.1499938964844,293.1499938964844,0.0419692620635032,-1326.99951171875,304.152587890625,0.6703553795814514,0.0879556536674499,0.0843157023191452,293.1680908203125,297.1499938964844,293.1499938964844,0.0527094155550003,-1117.4853515625,304.1520690917969,0.7023094296455383,0.1004664674401283,0.0710061639547348,293.1674194335937,297.1499938964844,293.1499938964844,0.0646753385663032,-1728.66357421875,304.1518249511719,0.7334068417549133,0.1149685978889465,0.1098431274294853,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5481505393981934,0.050000000745058,0.2289053201675415,291.1606140136719,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2591247558594,291.16064453125,1.0,0.1686716973781585,1.0,1.0,0.999056041240692,1.0,-0.6719586253166199,0.2914527952671051,0.3805058300495147,0.1034013554453849,0.0,0.0,0.2668308913707733,25.379796981811523,25.0,0.1910263448953628,-4674.96533203125,46.24034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,304.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18705.771484375,18000.0,0.0,0.0,0.1041406989097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311511099338531,0.1311532706022262,-2.1593050405499525e-06,0.0,0.0001056895707733,0.0,0.0,2.6505937576293945,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281167905777692,-1034.848388671875,304.1510314941406,0.628154456615448,0.072118379175663,0.0657612755894661,293.1736755371094,297.1499938964844,293.1499938964844,0.0417226180434227,-1322.7769775390625,304.1525573730469,0.6695657968521118,0.0876745730638504,0.0840481892228126,293.168212890625,297.1499938964844,293.1499938964844,0.052496287971735,-1114.715087890625,304.152099609375,0.7016494274139404,0.1002152115106582,0.0708306357264518,293.1674499511719,297.1499938964844,293.1499938964844,0.0644918903708458,-1725.2755126953125,304.1518249511719,0.7329233288764954,0.1147422790527343,0.1096286922693252,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5481101870536804,0.050000000745058,0.2289067804813385,291.16070556640625,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2592163085937,291.1607360839844,1.0,0.1685791611671447,1.0,1.0,0.9989480376243592,1.0,-0.6710404753684998,0.2910629510879516,0.3799775540828705,0.1032093912363052,0.0,0.0,0.2661077082157135,25.379528045654297,25.0,0.2584196031093597,-4666.7548828125,46.129920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,304.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18712.134765625,18000.0,0.0,0.0,0.1039798632264137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308364123106002,0.1308385729789734,-2.160203621315304e-06,0.0,0.0001055263419402,0.0,0.0,2.644928216934204,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027968568727374,-1031.4276123046875,304.15093994140625,0.6274449229240417,0.0718789771199226,0.0655456557869911,293.1734313964844,297.1499938964844,293.1499938964844,0.0412393510341644,-1314.5042724609375,304.1524963378906,0.6680264472961426,0.0871248990297317,0.083524540066719,293.1683959960937,297.1499938964844,293.1499938964844,0.052071027457714,-1109.193603515625,304.152099609375,0.7003402709960938,0.0997155010700225,0.0704811587929725,293.16748046875,297.1499938964844,293.1499938964844,0.0641279816627502,-1718.5614013671875,304.1518249511719,0.7319730520248413,0.1142948567867279,0.109204314649105,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5480377078056335,0.050000000745058,0.2289093881845474,291.16094970703125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776794433594,293.2594909667969,291.1610107421875,1.0,0.1683947294950485,1.0,1.0,0.9987319111824036,1.0,-0.6692277193069458,0.2902823090553283,0.378945380449295,0.1028560176491737,0.0,0.0,0.2646294236183166,25.378034591674805,25.0,0.365787148475647,-4650.28125,45.9113655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18725.076171875,18000.0,0.0,0.0,0.1036636754870414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301953494548797,0.1301975101232528,-2.162031250918517e-06,0.0,0.0001052054503816,0.0,0.0,2.6333765983581543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027968568727374,-1031.4276123046875,304.15093994140625,0.6274449229240417,0.0718789771199226,0.0655456557869911,293.1734313964844,297.1499938964844,293.1499938964844,0.0412393510341644,-1314.5042724609375,304.1524963378906,0.6680264472961426,0.0871248990297317,0.083524540066719,293.1683959960937,297.1499938964844,293.1499938964844,0.052071027457714,-1109.193603515625,304.152099609375,0.7003402709960938,0.0997155010700225,0.0704811587929725,293.16748046875,297.1499938964844,293.1499938964844,0.0641279816627502,-1718.5614013671875,304.1518249511719,0.7319730520248413,0.1142948567867279,0.109204314649105,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5480377078056335,0.050000000745058,0.2289093881845474,291.16094970703125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776794433594,293.2594909667969,291.1610107421875,1.0,0.1683947294950485,1.0,1.0,0.9987319111824036,1.0,-0.6692277193069458,0.2902823090553283,0.378945380449295,0.1028560176491737,0.0,0.0,0.2646294236183166,25.378034591674805,25.0,0.365787148475647,-4650.28125,45.9113655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18725.076171875,18000.0,0.0,0.0,0.1036636754870414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301953494548797,0.1301975101232528,-2.162031250918517e-06,0.0,0.0001052054503816,0.0,0.0,2.6333765983581543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278240349143743,-1028.0797119140625,304.1508483886719,0.6267566680908203,0.0716450363397598,0.0653344914317131,293.1731262207031,297.1499938964844,293.1499938964844,0.0407711304724216,-1306.4901123046875,304.1524658203125,0.6665439605712891,0.0865933448076248,0.0830174684524536,293.1685485839844,297.1499938964844,293.1499938964844,0.0516491718590259,-1103.7249755859375,304.152099609375,0.6990501880645752,0.0992214828729629,0.070135161280632,293.1674499511719,297.1499938964844,293.1499938964844,0.0637698173522949,-1711.96337890625,304.1518249511719,0.7310478091239929,0.113856054842472,0.1087874993681907,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5479760766029358,0.050000000745058,0.2289116233587265,291.1612548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597961425781,291.1612854003906,1.0,0.1682116687297821,1.0,1.0,0.9985158443450928,1.0,-0.6674529314041138,0.289508193731308,0.3779447376728058,0.1025334894657135,0.0,0.0,0.2631117403507232,25.375205993652344,25.0,0.3806774914264679,-4633.79541015625,45.69657516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18738.30078125,18000.0,0.0,0.0,0.1033504530787468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295389235019683,0.1295410841703415,-2.163898898288608e-06,0.0,0.0001048875710694,0.0,0.0,2.6215336322784424,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278240349143743,-1028.0797119140625,304.1508483886719,0.6267566680908203,0.0716450363397598,0.0653344914317131,293.1731262207031,297.1499938964844,293.1499938964844,0.0407711304724216,-1306.4901123046875,304.1524658203125,0.6665439605712891,0.0865933448076248,0.0830174684524536,293.1685485839844,297.1499938964844,293.1499938964844,0.0516491718590259,-1103.7249755859375,304.152099609375,0.6990501880645752,0.0992214828729629,0.070135161280632,293.1674499511719,297.1499938964844,293.1499938964844,0.0637698173522949,-1711.96337890625,304.1518249511719,0.7310478091239929,0.113856054842472,0.1087874993681907,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5479760766029358,0.050000000745058,0.2289116233587265,291.1612548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597961425781,291.1612854003906,1.0,0.1682116687297821,1.0,1.0,0.9985158443450928,1.0,-0.6674529314041138,0.289508193731308,0.3779447376728058,0.1025334894657135,0.0,0.0,0.2631117403507232,25.375205993652344,25.0,0.3806774914264679,-4633.79541015625,45.69657516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18738.30078125,18000.0,0.0,0.0,0.1033504530787468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295389235019683,0.1295410841703415,-2.163898898288608e-06,0.0,0.0001048875710694,0.0,0.0,2.6215336322784424,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265358332544565,-1001.0504760742188,304.1527709960937,0.6198812127113342,0.0693274214863777,0.0636371448636055,293.1836853027344,297.1499938964844,293.1499938964844,0.0388119667768478,-1272.6934814453125,304.15496826171875,0.6586315035820007,0.0838532671332359,0.0808826982975006,293.1791687011719,297.1499938964844,293.1499938964844,0.0497890412807464,-1079.516357421875,304.154541015625,0.6914873123168945,0.0965758338570594,0.06860813498497,293.1781311035156,297.1499938964844,293.1499938964844,0.0620259642601013,-1679.6871337890625,304.1541748046875,0.724884033203125,0.111232690513134,0.1067550703883171,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5460947751998901,0.050000000745058,0.2289797216653823,291.1649780273437,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.27166748046875,291.16748046875,1.0,0.1678974479436874,1.0,1.0,0.9982956051826476,1.0,-0.6586651802062988,0.2857608497142792,0.3729043304920196,0.1006960347294807,0.0,0.0,0.2609976232051849,25.662403106689453,25.0,12.45890998840332,-4598.30419921875,44.98117446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18753.724609375,18000.0,0.0,0.0,0.1030186563730239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287714391946792,0.1287735998630523,-2.166077365473029e-06,0.0,0.000104550839751,0.0,0.0,2.607668399810791,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265358332544565,-1001.0504760742188,304.1527709960937,0.6198812127113342,0.0693274214863777,0.0636371448636055,293.1836853027344,297.1499938964844,293.1499938964844,0.0388119667768478,-1272.6934814453125,304.15496826171875,0.6586315035820007,0.0838532671332359,0.0808826982975006,293.1791687011719,297.1499938964844,293.1499938964844,0.0497890412807464,-1079.516357421875,304.154541015625,0.6914873123168945,0.0965758338570594,0.06860813498497,293.1781311035156,297.1499938964844,293.1499938964844,0.0620259642601013,-1679.6871337890625,304.1541748046875,0.724884033203125,0.111232690513134,0.1067550703883171,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5460947751998901,0.050000000745058,0.2289797216653823,291.1649780273437,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.27166748046875,291.16748046875,1.0,0.1678974479436874,1.0,1.0,0.9982956051826476,1.0,-0.6586651802062988,0.2857608497142792,0.3729043304920196,0.1006960347294807,0.0,0.0,0.2609976232051849,25.662403106689453,25.0,12.45890998840332,-4598.30419921875,44.98117446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18753.724609375,18000.0,0.0,0.0,0.1030186563730239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287714391946792,0.1287735998630523,-2.166077365473029e-06,0.0,0.000104550839751,0.0,0.0,2.607668399810791,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0253972485661506,-979.6466064453124,304.1537170410156,0.6146485805511475,0.0680663511157035,0.062339324504137,293.1882019042969,297.1499938964844,293.1499938964844,0.0370352081954479,-1241.8824462890625,304.1562194824219,0.6523139476776123,0.0820720046758651,0.0790211632847786,293.1837463378906,297.1499938964844,293.1499938964844,0.0481213144958019,-1057.89599609375,304.15576171875,0.6855373978614807,0.0949040576815605,0.0673164129257202,293.1827697753906,297.1499938964844,293.1499938964844,0.0604256615042686,-1650.22216796875,304.1553955078125,0.7199813723564148,0.1095709130167961,0.1050105392932891,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5449490547180176,0.050000000745058,0.2290220111608505,291.1816711425781,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.28228759765625,291.1844787597656,1.0,0.1674883812665939,1.0,1.0,0.998075306415558,1.0,-0.6512800455093384,0.2826194763183594,0.3686605989933014,0.0991469845175743,0.0,0.0,0.2556852996349334,25.82407188415528,25.0,19.81977653503418,-4549.21484375,44.29853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,304.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18792.42578125,18000.0,0.0,0.0,0.1025771871209144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126837283372879,0.1268394440412521,-2.1715438833780354e-06,0.0,0.000104102808109,0.0,0.0,2.572638273239136,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253972485661506,-979.6466064453124,304.1537170410156,0.6146485805511475,0.0680663511157035,0.062339324504137,293.1882019042969,297.1499938964844,293.1499938964844,0.0370352081954479,-1241.8824462890625,304.1562194824219,0.6523139476776123,0.0820720046758651,0.0790211632847786,293.1837463378906,297.1499938964844,293.1499938964844,0.0481213144958019,-1057.89599609375,304.15576171875,0.6855373978614807,0.0949040576815605,0.0673164129257202,293.1827697753906,297.1499938964844,293.1499938964844,0.0604256615042686,-1650.22216796875,304.1553955078125,0.7199813723564148,0.1095709130167961,0.1050105392932891,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5449490547180176,0.050000000745058,0.2290220111608505,291.1816711425781,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.28228759765625,291.1844787597656,1.0,0.1674883812665939,1.0,1.0,0.998075306415558,1.0,-0.6512800455093384,0.2826194763183594,0.3686605989933014,0.0991469845175743,0.0,0.0,0.2556852996349334,25.82407188415528,25.0,19.81977653503418,-4549.21484375,44.29853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,304.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18792.42578125,18000.0,0.0,0.0,0.1025771871209144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126837283372879,0.1268394440412521,-2.1715438833780354e-06,0.0,0.000104102808109,0.0,0.0,2.572638273239136,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249825175851583,-971.8529663085938,304.1537780761719,0.6128385663032532,0.0675907656550407,0.0618786588311195,293.1893005371094,297.1499938964844,293.1499938964844,0.0363614335656166,-1230.1885986328125,304.15631103515625,0.6500862836837769,0.0813737288117408,0.0783118531107902,293.1849670410156,297.1499938964844,293.1499938964844,0.0474783070385456,-1049.615234375,304.1558837890625,0.683423638343811,0.0942341610789299,0.0668189749121666,293.1839599609375,297.1499938964844,293.1499938964844,0.0598199181258678,-1639.1602783203125,304.155517578125,0.7182619571685791,0.1089235544204711,0.1043526604771614,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5446755886077881,0.050000000745058,0.2290322035551071,291.1879577636719,291.1499938964844,272.5807800292969,271.7474365234375,284.3081970214844,293.2865905761719,291.1897277832031,1.0,0.1672756969928741,1.0,1.0,0.9979651570320128,1.0,-0.6485015749931335,0.2814378440380096,0.3670637309551239,0.0985678359866142,0.0,0.0,0.2525020539760589,25.85455894470215,25.0,16.107118606567383,-4522.0126953125,44.01033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520446777344,304.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18818.72265625,18000.0,0.0,0.0,0.1022912263870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255160868167877,0.125518262386322,-2.175259169234778e-06,0.0,0.0001038125919876,0.0,0.0,2.548637628555298,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246364790946245,-965.2637939453124,304.1537170410156,0.6112728714942932,0.0671645775437355,0.0614744238555431,293.18994140625,297.1499938964844,293.1499938964844,0.0357775539159774,-1220.064697265625,304.1562194824219,0.6481941342353821,0.080749437212944,0.077686920762062,293.1858215332031,297.1499938964844,293.1499938964844,0.0469100773334503,-1042.3359375,304.1558532714844,0.6815983057022095,0.0936226993799209,0.0663719773292541,293.1847229003906,297.1499938964844,293.1499938964844,0.059296254068613,-1629.657958984375,304.15545654296875,0.7167978882789612,0.1083443835377693,0.1037734821438789,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5445002913475037,0.050000000745058,0.2290387749671936,291.1915588378906,291.1499938964844,272.58599853515625,271.7506103515625,284.3117980957031,293.2903137207031,291.1923522949219,1.0,0.1670619845390319,1.0,1.0,0.9978132843971252,1.0,-0.6460426449775696,0.2803953886032104,0.3656472861766815,0.0980520844459533,0.0,0.0,0.2493603080511093,25.86840057373047,25.0,10.785926818847656,-4495.818359375,43.74201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,304.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18845.25390625,18000.0,0.0,0.0,0.1019559279084205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241773813962936,0.1241795644164085,-2.1790083337691613e-06,0.0,0.0001034723100019,0.0,0.0,2.524259328842163,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240555759519338,-954.1532592773438,304.1534423828125,0.60860675573349,0.0664115995168685,0.060770396143198,293.1903686523437,297.1499938964844,293.1499938964844,0.0347908250987529,-1202.97412109375,304.1557922363281,0.6450480818748474,0.0796516388654708,0.0766041427850723,293.1867980957031,297.1499938964844,293.1499938964844,0.0459213368594646,-1029.7548828125,304.1555480957031,0.6784825921058655,0.092518426477909,0.065574862062931,293.1854248046875,297.1499938964844,293.1499938964844,0.0584122538566589,-1613.7503662109375,304.1551208496094,0.7143418192863464,0.1073221415281295,0.1027671471238136,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5443225502967834,0.050000000745058,0.2290454804897308,291.192626953125,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.29620361328125,291.1921691894531,1.0,0.1666380763053894,1.0,1.0,0.99750953912735,1.0,-0.6417418122291565,0.278585284948349,0.3631565570831299,0.0971250161528587,0.0,0.0,0.2435396015644073,25.866792678833008,25.0,0.6273901462554932,-4448.8310546875,43.2474479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18894.568359375,18000.0,0.0,0.0,0.1011417210102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216741502285003,0.1216763332486152,-2.1859791559109e-06,0.0,0.0001026459867716,0.0,0.0,2.478515386581421,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240555759519338,-954.1532592773438,304.1534423828125,0.60860675573349,0.0664115995168685,0.060770396143198,293.1903686523437,297.1499938964844,293.1499938964844,0.0347908250987529,-1202.97412109375,304.1557922363281,0.6450480818748474,0.0796516388654708,0.0766041427850723,293.1867980957031,297.1499938964844,293.1499938964844,0.0459213368594646,-1029.7548828125,304.1555480957031,0.6784825921058655,0.092518426477909,0.065574862062931,293.1854248046875,297.1499938964844,293.1499938964844,0.0584122538566589,-1613.7503662109375,304.1551208496094,0.7143418192863464,0.1073221415281295,0.1027671471238136,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5443225502967834,0.050000000745058,0.2290454804897308,291.192626953125,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.29620361328125,291.1921691894531,1.0,0.1666380763053894,1.0,1.0,0.99750953912735,1.0,-0.6417418122291565,0.278585284948349,0.3631565570831299,0.0971250161528587,0.0,0.0,0.2435396015644073,25.866792678833008,25.0,0.6273901462554932,-4448.8310546875,43.2474479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18894.568359375,18000.0,0.0,0.0,0.1011417210102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216741502285003,0.1216763332486152,-2.1859791559109e-06,0.0,0.0001026459867716,0.0,0.0,2.478515386581421,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235722139477729,-944.8536987304688,304.1531066894531,0.6063539981842041,0.0657542198896408,0.0601599365472793,293.1900634765625,297.1499938964844,293.1499938964844,0.033958300948143,-1188.5531005859375,304.1552429199219,0.6424211859703064,0.078687883913517,0.0756641402840614,293.1871032714844,297.1499938964844,293.1499938964844,0.0450606867671012,-1018.8788452148438,304.1551208496094,0.6758064031600952,0.0915248319506645,0.0648630484938621,293.1854248046875,297.1499938964844,293.1499938964844,0.0576645545661449,-1600.4154052734375,304.1546630859375,0.7122527956962585,0.1064189448952674,0.1018880680203437,293.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.5442699193954468,0.050000000745058,0.2290475219488144,291.1886901855469,291.1499938964844,272.60400390625,271.7614440917969,284.3212890625,293.30047607421875,291.1875915527344,1.0,0.166225790977478,1.0,1.0,0.9972057938575744,1.0,-0.637974202632904,0.2770230770111084,0.3609511256217956,0.0962644666433334,0.0,0.0,0.2386110424995422,25.84423446655273,25.0,-6.141441822052002,-4409.79052734375,42.79458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,304.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18936.236328125,18000.0,0.0,0.0,0.1001699194312095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119544081389904,0.1195462718605995,-2.1918715447100112e-06,0.0,0.000101659730717,0.0,0.0,2.439428329467773,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235722139477729,-944.8536987304688,304.1531066894531,0.6063539981842041,0.0657542198896408,0.0601599365472793,293.1900634765625,297.1499938964844,293.1499938964844,0.033958300948143,-1188.5531005859375,304.1552429199219,0.6424211859703064,0.078687883913517,0.0756641402840614,293.1871032714844,297.1499938964844,293.1499938964844,0.0450606867671012,-1018.8788452148438,304.1551208496094,0.6758064031600952,0.0915248319506645,0.0648630484938621,293.1854248046875,297.1499938964844,293.1499938964844,0.0576645545661449,-1600.4154052734375,304.1546630859375,0.7122527956962585,0.1064189448952674,0.1018880680203437,293.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.5442699193954468,0.050000000745058,0.2290475219488144,291.1886901855469,291.1499938964844,272.60400390625,271.7614440917969,284.3212890625,293.30047607421875,291.1875915527344,1.0,0.166225790977478,1.0,1.0,0.9972057938575744,1.0,-0.637974202632904,0.2770230770111084,0.3609511256217956,0.0962644666433334,0.0,0.0,0.2386110424995422,25.84423446655273,25.0,-6.141441822052002,-4409.79052734375,42.79458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,304.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18936.236328125,18000.0,0.0,0.0,0.1001699194312095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119544081389904,0.1195462718605995,-2.1918715447100112e-06,0.0,0.000101659730717,0.0,0.0,2.439428329467773,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231563821434974,-936.7971801757812,304.1527709960937,0.6043846011161804,0.0651704370975494,0.0596191994845867,293.1893615722656,297.1499938964844,293.1499938964844,0.0332244262099266,-1175.812255859375,304.1547241210937,0.6401177644729614,0.0778171196579933,0.0748192518949508,293.1869506835937,297.1499938964844,293.1499938964844,0.0442852340638637,-1009.1219482421876,304.1547241210937,0.6734163761138916,0.0906136333942413,0.0642123818397522,293.18505859375,297.1499938964844,293.1499938964844,0.0570008978247642,-1588.650146484375,304.1542053222656,0.710378885269165,0.1055976077914238,0.1010927632451057,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5442809462547302,0.050000000745058,0.2290471792221069,291.18243408203125,291.1499938964844,272.611328125,271.7657470703125,284.3232421875,293.30352783203125,291.1810913085937,1.0,0.1658297628164291,1.0,1.0,0.9969274401664734,1.0,-0.6345754861831665,0.2756401896476745,0.3589352965354919,0.0954309105873107,0.0,0.0,0.2346943616867065,25.8114070892334,25.0,-9.260943412780762,-4378.36865234375,42.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,304.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.25390625,18000.0,0.0,0.0,0.099099226295948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178464516997337,0.1178486421704292,-2.196542709498317e-06,0.0,0.000100573117379,0.0,0.0,2.408170700073242,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231563821434974,-936.7971801757812,304.1527709960937,0.6043846011161804,0.0651704370975494,0.0596191994845867,293.1893615722656,297.1499938964844,293.1499938964844,0.0332244262099266,-1175.812255859375,304.1547241210937,0.6401177644729614,0.0778171196579933,0.0748192518949508,293.1869506835937,297.1499938964844,293.1499938964844,0.0442852340638637,-1009.1219482421876,304.1547241210937,0.6734163761138916,0.0906136333942413,0.0642123818397522,293.18505859375,297.1499938964844,293.1499938964844,0.0570008978247642,-1588.650146484375,304.1542053222656,0.710378885269165,0.1055976077914238,0.1010927632451057,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5442809462547302,0.050000000745058,0.2290471792221069,291.18243408203125,291.1499938964844,272.611328125,271.7657470703125,284.3232421875,293.30352783203125,291.1810913085937,1.0,0.1658297628164291,1.0,1.0,0.9969274401664734,1.0,-0.6345754861831665,0.2756401896476745,0.3589352965354919,0.0954309105873107,0.0,0.0,0.2346943616867065,25.8114070892334,25.0,-9.260943412780762,-4378.36865234375,42.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,304.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.25390625,18000.0,0.0,0.0,0.099099226295948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178464516997337,0.1178486421704292,-2.196542709498317e-06,0.0,0.000100573117379,0.0,0.0,2.408170700073242,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0227908603847026,-929.653076171875,304.1524658203125,0.6026343703269958,0.0646472200751304,0.0591355338692665,293.1883544921875,297.1499938964844,293.1499938964844,0.0325609296560287,-1164.2430419921875,304.1542663574219,0.638047456741333,0.0770196318626403,0.074047639966011,293.1864929199219,297.1499938964844,293.1499938964844,0.0435712411999702,-1000.1571655273438,304.1543273925781,0.6712395548820496,0.0897697806358337,0.0636110827326774,293.1844177246094,297.1499938964844,293.1499938964844,0.0563939623534679,-1577.927001953125,304.15380859375,0.7086518406867981,0.1048406586050987,0.1003618016839027,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5443267822265625,0.050000000745058,0.2290455251932144,291.1757507324219,291.1499938964844,272.6175842285156,271.76934814453125,284.3236389160156,293.3056945800781,291.17449951171875,1.0,0.1654524654150009,1.0,1.0,0.9966490864753724,1.0,-0.6314680576324463,0.2744016051292419,0.3570664525032043,0.0946136862039566,0.0,0.0,0.2317140400409698,25.77347946166992,25.0,-9.59822940826416,-4353.296875,41.9863395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,304.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18994.25,18000.0,0.0,0.0,0.0979944318532943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116555668413639,0.1165578737854957,-2.2000804165145382e-06,0.0,9.945189231075346e-05,0.0,0.0,2.3843414783477783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0227908603847026,-929.653076171875,304.1524658203125,0.6026343703269958,0.0646472200751304,0.0591355338692665,293.1883544921875,297.1499938964844,293.1499938964844,0.0325609296560287,-1164.2430419921875,304.1542663574219,0.638047456741333,0.0770196318626403,0.074047639966011,293.1864929199219,297.1499938964844,293.1499938964844,0.0435712411999702,-1000.1571655273438,304.1543273925781,0.6712395548820496,0.0897697806358337,0.0636110827326774,293.1844177246094,297.1499938964844,293.1499938964844,0.0563939623534679,-1577.927001953125,304.15380859375,0.7086518406867981,0.1048406586050987,0.1003618016839027,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5443267822265625,0.050000000745058,0.2290455251932144,291.1757507324219,291.1499938964844,272.6175842285156,271.76934814453125,284.3236389160156,293.3056945800781,291.17449951171875,1.0,0.1654524654150009,1.0,1.0,0.9966490864753724,1.0,-0.6314680576324463,0.2744016051292419,0.3570664525032043,0.0946136862039566,0.0,0.0,0.2317140400409698,25.77347946166992,25.0,-9.59822940826416,-4353.296875,41.9863395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,304.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18994.25,18000.0,0.0,0.0,0.0979944318532943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116555668413639,0.1165578737854957,-2.2000804165145382e-06,0.0,9.945189231075346e-05,0.0,0.0,2.3843414783477783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226231142878532,-926.3491821289062,304.1523132324219,0.6018271446228027,0.0644050538539886,0.0589120276272296,293.18780517578125,297.1499938964844,293.1499938964844,0.0322501137852668,-1158.799560546875,304.154052734375,0.6370825171470642,0.0766444131731987,0.0736851170659065,293.1861877441406,297.1499938964844,293.1499938964844,0.0432322807610034,-995.9031372070312,304.1541748046875,0.6702160239219666,0.0893696025013923,0.0633263289928436,293.1840209960937,297.1499938964844,293.1499938964844,0.0561064779758453,-1572.8544921875,304.1536560058594,0.7078320980072021,0.1044828593730926,0.1000167652964592,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5443572998046875,0.050000000745058,0.229044422507286,291.1726379394531,291.1499938964844,272.62030029296875,271.7709045410156,284.3233337402344,293.3064880371094,291.1714782714844,1.0,0.1652712225914001,1.0,1.0,0.9965099096298218,1.0,-0.6300076246261597,0.2738278806209564,0.3561797142028808,0.0942117422819137,0.0,0.0,0.2305232286453247,25.75361633300781,25.0,-9.103846549987791,-4342.60791015625,41.8021125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38751220703125,304.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19004.185546875,18000.0,0.0,0.0,0.0974494889378547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160413026809692,0.1160435006022453,-2.201486722697154e-06,0.0,9.889884677249938e-05,0.0,0.0,2.374830722808838,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224636141210794,-923.1905517578124,304.1521911621094,0.6010577082633972,0.0641740635037422,0.0586990304291248,293.18719482421875,297.1499938964844,293.1499938964844,0.0319509916007518,-1153.543701171875,304.15386962890625,0.6361565589904785,0.0762829259037971,0.0733361095190048,293.1858215332031,297.1499938964844,293.1499938964844,0.0429031588137149,-991.772216796875,304.15399169921875,0.6692286133766174,0.0889820381999015,0.063050776720047,293.1835632324219,297.1499938964844,293.1499938964844,0.0558275841176509,-1567.9359130859375,304.15350341796875,0.7070416808128357,0.1041371449828147,0.0996836051344871,293.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5443907976150513,0.050000000745058,0.2290432006120681,291.1697998046875,291.1499938964844,272.622802734375,271.7723083496094,284.32275390625,293.30718994140625,291.1687316894531,1.0,0.1650948822498321,1.0,1.0,0.9963710308074952,1.0,-0.6286011338233948,0.2732797563076019,0.3553213477134704,0.0938153937458992,0.0,0.0,0.2294954508543014,25.733543395996094,25.0,-8.371005058288574,-4332.83837890625,41.62421417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,304.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,19012.7265625,18000.0,0.0,0.0,0.096919372677803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115598551928997,0.1156007498502731,-2.2026956685294863e-06,0.0,9.836084063863382e-05,0.0,0.0,2.3666372299194336,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221660546958446,-917.2489624023438,304.1519470214844,0.5996176600456238,0.0637418031692504,0.0583010427653789,293.1859436035156,297.1499938964844,293.1499938964844,0.0313840098679065,-1143.5294189453125,304.1535339355469,0.6344075798988342,0.0755973681807518,0.0726748704910278,293.1849975585937,297.1499938964844,293.1499938964844,0.0422706715762615,-983.8299560546876,304.1537170410156,0.6673479080200195,0.0882408618927002,0.0625244230031967,293.1826171875,297.1499938964844,293.1499938964844,0.0552923381328582,-1558.5,304.1532287597656,0.7055394053459167,0.1034787595272064,0.0990496948361396,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5444629192352295,0.050000000745058,0.229040578007698,291.1649780273437,291.1499938964844,272.62701416015625,271.7746276855469,284.32098388671875,293.3082580566406,291.16412353515625,1.0,0.1647568643093109,1.0,1.0,0.9960932731628418,1.0,-0.6259342432022095,0.2722492814064026,0.3536849915981293,0.0930460020899772,0.0,0.0,0.2278408706188202,25.69354057312012,25.0,-6.619013786315918,-4315.35400390625,41.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19026.38671875,18000.0,0.0,0.0,0.0959279313683509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148891523480415,0.1148913577198982,-2.204629936386482e-06,0.0,9.7354655736126e-05,0.0,0.0,2.3534963130950928,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221660546958446,-917.2489624023438,304.1519470214844,0.5996176600456238,0.0637418031692504,0.0583010427653789,293.1859436035156,297.1499938964844,293.1499938964844,0.0313840098679065,-1143.5294189453125,304.1535339355469,0.6344075798988342,0.0755973681807518,0.0726748704910278,293.1849975585937,297.1499938964844,293.1499938964844,0.0422706715762615,-983.8299560546876,304.1537170410156,0.6673479080200195,0.0882408618927002,0.0625244230031967,293.1826171875,297.1499938964844,293.1499938964844,0.0552923381328582,-1558.5,304.1532287597656,0.7055394053459167,0.1034787595272064,0.0990496948361396,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5444629192352295,0.050000000745058,0.229040578007698,291.1649780273437,291.1499938964844,272.62701416015625,271.7746276855469,284.32098388671875,293.3082580566406,291.16412353515625,1.0,0.1647568643093109,1.0,1.0,0.9960932731628418,1.0,-0.6259342432022095,0.2722492814064026,0.3536849915981293,0.0930460020899772,0.0,0.0,0.2278408706188202,25.69354057312012,25.0,-6.619013786315918,-4315.35400390625,41.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19026.38671875,18000.0,0.0,0.0,0.0959279313683509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148891523480415,0.1148913577198982,-2.204629936386482e-06,0.0,9.7354655736126e-05,0.0,0.0,2.3534963130950928,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218927673995494,-911.732177734375,304.1517639160156,0.5982885360717773,0.0633437037467956,0.0579351596534252,293.1846008300781,297.1499938964844,293.1499938964844,0.0308538172394037,-1134.0977783203125,304.1532287597656,0.6327759027481079,0.0749561041593551,0.0720570385456085,293.18408203125,297.1499938964844,293.1499938964844,0.0416678972542285,-976.254150390625,304.15350341796875,0.6655736565589905,0.0875392779707908,0.0620268657803535,293.1816101074219,297.1499938964844,293.1499938964844,0.0547835752367973,-1549.534912109375,304.1529846191406,0.7041271924972534,0.1028597801923751,0.0984542891383171,293.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5445377230644226,0.050000000745058,0.2290378510951995,291.1612854003906,291.1499938964844,272.6302490234375,271.7763671875,284.3186950683594,293.3090209960937,291.16064453125,1.0,0.1644377708435058,1.0,1.0,0.9958154559135436,1.0,-0.6234387159347534,0.2712891697883606,0.3521495163440704,0.0923189371824264,0.0,0.0,0.2265966683626175,25.65459251403809,25.0,-4.928662300109863,-4299.7333984375,40.970096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,304.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19036.5703125,18000.0,0.0,0.0,0.0950574502348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143594235181808,0.1143616288900375,-2.2060721676098183e-06,0.0,9.64712307904847e-05,0.0,0.0,2.343672752380371,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218927673995494,-911.732177734375,304.1517639160156,0.5982885360717773,0.0633437037467956,0.0579351596534252,293.1846008300781,297.1499938964844,293.1499938964844,0.0308538172394037,-1134.0977783203125,304.1532287597656,0.6327759027481079,0.0749561041593551,0.0720570385456085,293.18408203125,297.1499938964844,293.1499938964844,0.0416678972542285,-976.254150390625,304.15350341796875,0.6655736565589905,0.0875392779707908,0.0620268657803535,293.1816101074219,297.1499938964844,293.1499938964844,0.0547835752367973,-1549.534912109375,304.1529846191406,0.7041271924972534,0.1028597801923751,0.0984542891383171,293.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5445377230644226,0.050000000745058,0.2290378510951995,291.1612854003906,291.1499938964844,272.6302490234375,271.7763671875,284.3186950683594,293.3090209960937,291.16064453125,1.0,0.1644377708435058,1.0,1.0,0.9958154559135436,1.0,-0.6234387159347534,0.2712891697883606,0.3521495163440704,0.0923189371824264,0.0,0.0,0.2265966683626175,25.65459251403809,25.0,-4.928662300109863,-4299.7333984375,40.970096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,304.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19036.5703125,18000.0,0.0,0.0,0.0950574502348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143594235181808,0.1143616288900375,-2.2060721676098183e-06,0.0,9.64712307904847e-05,0.0,0.0,2.343672752380371,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216403231024742,-906.5830078125,304.1515808105469,0.5970531105995178,0.0629750788211822,0.0575968623161315,293.1832580566406,297.1499938964844,293.1499938964844,0.0303567163646221,-1125.1917724609375,304.1529846191406,0.6312448382377625,0.0743544027209281,0.0714778527617454,293.18310546875,297.1499938964844,293.1499938964844,0.0410915091633796,-969.0029296875,304.1532897949219,0.6638898849487305,0.0868724361062049,0.061554480344057,293.1805419921875,297.1499938964844,293.1499938964844,0.0542991831898689,-1541.00341796875,304.1528015136719,0.7027935981750488,0.1022764444351196,0.0978935658931732,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5446121096611023,0.050000000745058,0.2290351390838623,291.1585693359375,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095703125,291.1580810546875,1.0,0.1641370058059692,1.0,1.0,0.9955385327339172,1.0,-0.6210944652557373,0.2703838944435119,0.3507105410099029,0.0916458889842033,0.0,0.0,0.2256518751382827,25.617393493652344,25.0,-3.551445484161377,-4285.322265625,40.67396926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,304.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19044.23828125,18000.0,0.0,0.0,0.0943334624171257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139600574970245,0.1139622628688812,-2.207158104283735e-06,0.0,9.573646821081638e-05,0.0,0.0,2.336261034011841,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216403231024742,-906.5830078125,304.1515808105469,0.5970531105995178,0.0629750788211822,0.0575968623161315,293.1832580566406,297.1499938964844,293.1499938964844,0.0303567163646221,-1125.1917724609375,304.1529846191406,0.6312448382377625,0.0743544027209281,0.0714778527617454,293.18310546875,297.1499938964844,293.1499938964844,0.0410915091633796,-969.0029296875,304.1532897949219,0.6638898849487305,0.0868724361062049,0.061554480344057,293.1805419921875,297.1499938964844,293.1499938964844,0.0542991831898689,-1541.00341796875,304.1528015136719,0.7027935981750488,0.1022764444351196,0.0978935658931732,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5446121096611023,0.050000000745058,0.2290351390838623,291.1585693359375,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095703125,291.1580810546875,1.0,0.1641370058059692,1.0,1.0,0.9955385327339172,1.0,-0.6210944652557373,0.2703838944435119,0.3507105410099029,0.0916458889842033,0.0,0.0,0.2256518751382827,25.617393493652344,25.0,-3.551445484161377,-4285.322265625,40.67396926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,304.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19044.23828125,18000.0,0.0,0.0,0.0943334624171257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139600574970245,0.1139622628688812,-2.207158104283735e-06,0.0,9.573646821081638e-05,0.0,0.0,2.336261034011841,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
