time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214058011770248,-901.7532958984376,304.1514587402344,0.5958961844444275,0.0626316145062446,0.0572820380330085,293.181884765625,297.1499938964844,293.1499938964844,0.0298893358558416,-1116.759033203125,304.1527709960937,0.6297994256019592,0.0737875029444694,0.0709325894713401,293.18212890625,297.1499938964844,293.1499938964844,0.0405386127531528,-962.0407104492188,304.1531066894531,0.6622828245162964,0.0862357318401336,0.0611038543283939,293.179443359375,297.1499938964844,293.1499938964844,0.0538373105227947,-1532.8741455078125,304.15264892578125,0.7015286684036255,0.1017250120639801,0.0973637700080871,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5446843504905701,0.050000000745058,0.229032501578331,291.15655517578125,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099975585937,291.1562194824219,1.0,0.1638533174991607,1.0,1.0,0.9952616095542908,1.0,-0.618882417678833,0.269521415233612,0.3493610024452209,0.0910314545035362,0.0,0.0,0.2249195724725723,25.582258224487305,25.0,-2.5143775939941406,-4271.779296875,40.39583969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19050.130859375,18000.0,0.0,0.0,0.0937634259462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136527881026268,0.113655000925064,-2.2079930204199627e-06,0.0,9.515795682091266e-05,0.0,0.0,2.330554962158203,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214058011770248,-901.7532958984376,304.1514587402344,0.5958961844444275,0.0626316145062446,0.0572820380330085,293.181884765625,297.1499938964844,293.1499938964844,0.0298893358558416,-1116.759033203125,304.1527709960937,0.6297994256019592,0.0737875029444694,0.0709325894713401,293.18212890625,297.1499938964844,293.1499938964844,0.0405386127531528,-962.0407104492188,304.1531066894531,0.6622828245162964,0.0862357318401336,0.0611038543283939,293.179443359375,297.1499938964844,293.1499938964844,0.0538373105227947,-1532.8741455078125,304.15264892578125,0.7015286684036255,0.1017250120639801,0.0973637700080871,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5446843504905701,0.050000000745058,0.229032501578331,291.15655517578125,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099975585937,291.1562194824219,1.0,0.1638533174991607,1.0,1.0,0.9952616095542908,1.0,-0.618882417678833,0.269521415233612,0.3493610024452209,0.0910314545035362,0.0,0.0,0.2249195724725723,25.582258224487305,25.0,-2.5143775939941406,-4271.779296875,40.39583969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19050.130859375,18000.0,0.0,0.0,0.0937634259462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136527881026268,0.113655000925064,-2.2079930204199627e-06,0.0,9.515795682091266e-05,0.0,0.0,2.330554962158203,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0212946031242609,-899.4476928710938,304.1513977050781,0.5953437685966492,0.0624683462083339,0.0571324899792671,293.18121337890625,297.1499938964844,293.1499938964844,0.0296765733510255,-1112.6995849609375,304.15264892578125,0.6291053295135498,0.0735160037875175,0.0706715807318687,293.1816101074219,297.1499938964844,293.1499938964844,0.0402703434228897,-958.6600952148438,304.1530456542969,0.6615049242973328,0.0859276354312896,0.0608859285712242,293.17889404296875,297.1499938964844,293.1499938964844,0.0536144450306892,-1528.9539794921875,304.1525573730469,0.7009196877479553,0.1014604046940803,0.0971096232533454,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5447192192077637,0.050000000745058,0.2290312200784683,291.1557922363281,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.3101501464844,291.1554870605469,1.0,0.1637175232172012,1.0,1.0,0.9951231479644777,1.0,-0.6178216338157654,0.2691041827201843,0.348717451095581,0.0907456800341606,0.0,0.0,0.2246134728193283,25.565507888793945,25.0,-2.104298114776612,-4265.29345703125,40.26302337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,304.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,19052.578125,18000.0,0.0,0.0,0.0935356840491294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135251745581626,0.1135273799300193,-2.208339537901338e-06,0.0,9.492682875134052e-05,0.0,0.0,2.328184127807617,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211871415376663,-897.2099609375,304.1513366699219,0.5948072075843811,0.0623102895915508,0.0569877699017524,293.1805419921875,297.1499938964844,293.1499938964844,0.0294686499983072,-1108.755126953125,304.1525573730469,0.6284286379814148,0.0732519626617431,0.0704177990555763,293.1811218261719,297.1499938964844,293.1499938964844,0.0400072261691093,-955.3428955078124,304.1529541015625,0.6607427000999451,0.0856259167194366,0.0606725737452507,293.1783447265625,297.1499938964844,293.1499938964844,0.0533967800438404,-1525.1268310546875,304.1524963378906,0.7003254294395447,0.1012028232216835,0.096862256526947,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5447531342506409,0.050000000745058,0.2290299832820892,291.1551208496094,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.310302734375,291.1548767089844,1.0,0.1635856032371521,1.0,1.0,0.9949827790260316,1.0,-0.6167889833450317,0.2686957716941833,0.3480932116508484,0.0904731005430221,0.0,0.0,0.2243387699127197,25.54930877685547,25.0,-1.7523236274719238,-4258.99462890625,40.13412857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,304.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,19054.76171875,18000.0,0.0,0.0,0.0933446884155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134112179279327,0.11341343075037,-2.2086489934736164e-06,0.0,9.473299724049866e-05,0.0,0.0,2.326066732406616,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209827795624732,-892.9284057617188,304.1512451171875,0.5937756896018982,0.062008760869503,0.0567118860781192,293.1792297363281,297.1499938964844,293.1499938964844,0.0286776926368474,-1101.4150390625,304.153076171875,0.6271207332611084,0.0727443397045135,0.0699304789304733,293.1801147460937,297.1499938964844,293.1499938964844,0.0394959263503551,-948.8919067382812,304.15283203125,0.6592597365379333,0.0850405767560005,0.0602588467299938,293.17724609375,297.1499938964844,293.1499938964844,0.0529767572879791,-1517.746826171875,304.1523742675781,0.699176013469696,0.1007079109549522,0.0963870733976364,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5448150038719177,0.050000000745058,0.2290277332067489,291.15411376953125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.310546875,291.1539306640625,1.0,0.163332849740982,1.0,1.0,0.9947021007537842,1.0,-0.6148035526275635,0.2679196000099182,0.3468839228153229,0.0899297669529914,0.0,0.0,0.2238635718822479,25.5185546875,25.0,-1.2411686182022097,-4247.0498046875,39.88750076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,304.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19058.509765625,18000.0,0.0,0.0,0.0930661559104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132155060768127,0.1132177114486694,-2.2091799110057764e-06,0.0,9.445031901123002e-05,0.0,0.0,2.322429180145264,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209827795624732,-892.9284057617188,304.1512451171875,0.5937756896018982,0.062008760869503,0.0567118860781192,293.1792297363281,297.1499938964844,293.1499938964844,0.0286776926368474,-1101.4150390625,304.153076171875,0.6271207332611084,0.0727443397045135,0.0699304789304733,293.1801147460937,297.1499938964844,293.1499938964844,0.0394959263503551,-948.8919067382812,304.15283203125,0.6592597365379333,0.0850405767560005,0.0602588467299938,293.17724609375,297.1499938964844,293.1499938964844,0.0529767572879791,-1517.746826171875,304.1523742675781,0.699176013469696,0.1007079109549522,0.0963870733976364,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5448150038719177,0.050000000745058,0.2290277332067489,291.15411376953125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.310546875,291.1539306640625,1.0,0.163332849740982,1.0,1.0,0.9947021007537842,1.0,-0.6148035526275635,0.2679196000099182,0.3468839228153229,0.0899297669529914,0.0,0.0,0.2238635718822479,25.5185546875,25.0,-1.2411686182022097,-4247.0498046875,39.88750076293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,304.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19058.509765625,18000.0,0.0,0.0,0.0930661559104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132155060768127,0.1132177114486694,-2.2091799110057764e-06,0.0,9.445031901123002e-05,0.0,0.0,2.322429180145264,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207913909107446,-888.8878784179688,304.1511535644531,0.592805802822113,0.0617253631353378,0.0564525350928306,293.177978515625,297.1499938964844,293.1499938964844,0.0282806996256113,-1093.9405517578125,304.1526794433594,0.62587571144104,0.0722622796893119,0.0694674700498581,293.1791381835937,297.1499938964844,293.1499938964844,0.0390030853450298,-942.6676025390624,304.1527099609375,0.6578375697135925,0.084476925432682,0.0598608218133449,293.1761474609375,297.1499938964844,293.1499938964844,0.0525762625038623,-1510.716796875,304.1522521972656,0.6980873346328735,0.1002381220459938,0.0959362089633941,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5448797941207886,0.050000000745058,0.2290253788232803,291.15338134765625,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1532592773437,1.0,0.1630939841270446,1.0,1.0,0.9944214224815368,1.0,-0.6129149794578552,0.2671281993389129,0.3457867801189422,0.0895343273878097,0.0,0.0,0.2234674245119094,25.49001693725586,25.0,-0.6838102340698242,-4235.73486328125,39.65460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,304.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19061.603515625,18000.0,0.0,0.0,0.0929096415638923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130539253354072,0.1130561381578445,-2.209618287452031e-06,0.0,9.429147030459716e-05,0.0,0.0,2.319425106048584,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207913909107446,-888.8878784179688,304.1511535644531,0.592805802822113,0.0617253631353378,0.0564525350928306,293.177978515625,297.1499938964844,293.1499938964844,0.0282806996256113,-1093.9405517578125,304.1526794433594,0.62587571144104,0.0722622796893119,0.0694674700498581,293.1791381835937,297.1499938964844,293.1499938964844,0.0390030853450298,-942.6676025390624,304.1527099609375,0.6578375697135925,0.084476925432682,0.0598608218133449,293.1761474609375,297.1499938964844,293.1499938964844,0.0525762625038623,-1510.716796875,304.1522521972656,0.6980873346328735,0.1002381220459938,0.0959362089633941,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5448797941207886,0.050000000745058,0.2290253788232803,291.15338134765625,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1532592773437,1.0,0.1630939841270446,1.0,1.0,0.9944214224815368,1.0,-0.6129149794578552,0.2671281993389129,0.3457867801189422,0.0895343273878097,0.0,0.0,0.2234674245119094,25.49001693725586,25.0,-0.6838102340698242,-4235.73486328125,39.65460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,304.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19061.603515625,18000.0,0.0,0.0,0.0929096415638923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130539253354072,0.1130561381578445,-2.209618287452031e-06,0.0,9.429147030459716e-05,0.0,0.0,2.319425106048584,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206114314496517,-885.0524291992188,304.15106201171875,0.5918980836868286,0.0614602342247962,0.0562096163630485,293.1767272949219,297.1499938964844,293.1499938964844,0.0279938578605651,-1086.9925537109375,304.1522827148437,0.6246922016143799,0.0718052089214325,0.0690285414457321,293.1781616210937,297.1499938964844,293.1499938964844,0.0385243780910968,-936.609130859375,304.1526184082031,0.6564699411392212,0.0839331597089767,0.0594769157469272,293.1750793457031,297.1499938964844,293.1499938964844,0.0521910525858402,-1503.95361328125,304.1521301269531,0.6970555186271667,0.0997921153903007,0.0955080464482307,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5449469089508057,0.050000000745058,0.2290229201316833,291.15338134765625,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.1534729003906,1.0,0.1628681421279907,1.0,1.0,0.9941388964653016,1.0,-0.6111192107200623,0.2663283050060272,0.3447908759117126,0.0892664343118667,0.0,0.0,0.2230251878499984,25.46346092224121,25.0,0.331239253282547,-4224.7822265625,39.434608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,304.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19064.72265625,18000.0,0.0,0.0,0.0928519368171691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128909811377525,0.1128931865096092,-2.210060074503417e-06,0.0,9.423291339771822e-05,0.0,0.0,2.316394805908203,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206114314496517,-885.0524291992188,304.15106201171875,0.5918980836868286,0.0614602342247962,0.0562096163630485,293.1767272949219,297.1499938964844,293.1499938964844,0.0279938578605651,-1086.9925537109375,304.1522827148437,0.6246922016143799,0.0718052089214325,0.0690285414457321,293.1781616210937,297.1499938964844,293.1499938964844,0.0385243780910968,-936.609130859375,304.1526184082031,0.6564699411392212,0.0839331597089767,0.0594769157469272,293.1750793457031,297.1499938964844,293.1499938964844,0.0521910525858402,-1503.95361328125,304.1521301269531,0.6970555186271667,0.0997921153903007,0.0955080464482307,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5449469089508057,0.050000000745058,0.2290229201316833,291.15338134765625,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.1534729003906,1.0,0.1628681421279907,1.0,1.0,0.9941388964653016,1.0,-0.6111192107200623,0.2663283050060272,0.3447908759117126,0.0892664343118667,0.0,0.0,0.2230251878499984,25.46346092224121,25.0,0.331239253282547,-4224.7822265625,39.434608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,304.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19064.72265625,18000.0,0.0,0.0,0.0928519368171691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128909811377525,0.1128931865096092,-2.210060074503417e-06,0.0,9.423291339771822e-05,0.0,0.0,2.316394805908203,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204424113035202,-881.4212036132812,304.1510009765625,0.5910380482673645,0.0612107440829277,0.0559814907610416,293.175537109375,297.1499938964844,293.1499938964844,0.0277227982878685,-1080.35302734375,304.1519775390625,0.6235557198524475,0.0713702142238617,0.068611204624176,293.17724609375,297.1499938964844,293.1499938964844,0.0380603820085525,-930.72705078125,304.1524963378906,0.6551445126533508,0.083407737314701,0.0591061264276504,293.1740417480469,297.1499938964844,293.1499938964844,0.0518222190439701,-1497.4805908203125,304.15203857421875,0.6960684061050415,0.0993684083223342,0.0951014161109924,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5450078845024109,0.050000000745058,0.2290206849575042,291.1539001464844,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.15399169921875,1.0,0.1626543253660202,1.0,1.0,0.9938563704490662,1.0,-0.6094089150428772,0.2655682563781738,0.343840628862381,0.08900848031044,0.0,0.0,0.2224723100662231,25.438735961914062,25.0,0.7812880277633667,-4213.982421875,39.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19068.66015625,18000.0,0.0,0.0,0.0928646028041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126851215958595,0.1126873269677162,-2.210618049502955e-06,0.0,9.424576273886488e-05,0.0,0.0,2.3125650882720947,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204424113035202,-881.4212036132812,304.1510009765625,0.5910380482673645,0.0612107440829277,0.0559814907610416,293.175537109375,297.1499938964844,293.1499938964844,0.0277227982878685,-1080.35302734375,304.1519775390625,0.6235557198524475,0.0713702142238617,0.068611204624176,293.17724609375,297.1499938964844,293.1499938964844,0.0380603820085525,-930.72705078125,304.1524963378906,0.6551445126533508,0.083407737314701,0.0591061264276504,293.1740417480469,297.1499938964844,293.1499938964844,0.0518222190439701,-1497.4805908203125,304.15203857421875,0.6960684061050415,0.0993684083223342,0.0951014161109924,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5450078845024109,0.050000000745058,0.2290206849575042,291.1539001464844,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.15399169921875,1.0,0.1626543253660202,1.0,1.0,0.9938563704490662,1.0,-0.6094089150428772,0.2655682563781738,0.343840628862381,0.08900848031044,0.0,0.0,0.2224723100662231,25.438735961914062,25.0,0.7812880277633667,-4213.982421875,39.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19068.66015625,18000.0,0.0,0.0,0.0928646028041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126851215958595,0.1126873269677162,-2.210618049502955e-06,0.0,9.424576273886488e-05,0.0,0.0,2.3125650882720947,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.020361790433526,-879.6806640625,304.1509704589844,0.5906245708465576,0.0610913299024105,0.0558723285794258,293.1749572753906,297.1499938964844,293.1499938964844,0.0275956038385629,-1077.1505126953125,304.15185546875,0.6230040192604065,0.0711603537201881,0.0684099346399307,293.1767883300781,297.1499938964844,293.1499938964844,0.0378341600298881,-927.8565673828124,304.1524658203125,0.6544976234436035,0.0831515118479728,0.0589253492653369,293.17352294921875,297.1499938964844,293.1499938964844,0.0516442991793155,-1494.360595703125,304.1520080566406,0.6955918073654175,0.099164493381977,0.0949057191610336,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5450369715690613,0.050000000745058,0.2290196269750595,291.1541748046875,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.154296875,1.0,0.1625516414642334,1.0,1.0,0.9937151074409484,1.0,-0.6085832715034485,0.2651962041854858,0.3433870375156402,0.0888959094882011,0.0,0.0,0.222163587808609,25.427047729492188,25.0,0.8953489065170288,-4208.701171875,39.1264762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,304.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19070.876953125,18000.0,0.0,0.0,0.092888668179512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112569160759449,0.1125713735818862,-2.2109322799224174e-06,0.0,9.427018812857568e-05,0.0,0.0,2.3104074001312256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202836543321609,-877.9884033203125,304.1509094238281,0.5902220606803894,0.0609753988683223,0.0557663403451442,293.1744079589844,297.1499938964844,293.1499938964844,0.0274715237319469,-1074.021728515625,304.1517333984375,0.6224629282951355,0.0709554404020309,0.0682134181261062,293.1763610839844,297.1499938964844,293.1499938964844,0.0376116819679737,-925.0316772460938,304.1524353027344,0.6538611054420471,0.0828995257616043,0.058747574687004,293.17303466796875,297.1499938964844,293.1499938964844,0.0514706335961818,-1491.31640625,304.1519470214844,0.695126473903656,0.0989658087491989,0.0947150439023971,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5450652837753296,0.050000000745058,0.2290185987949371,291.1545104980469,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1546325683594,1.0,0.1624516993761062,1.0,1.0,0.9935706257820128,1.0,-0.6077768206596375,0.2648292779922485,0.3429475128650665,0.088794358074665,0.0,0.0,0.221830278635025,25.415790557861328,25.0,0.9805888533592224,-4203.51416015625,39.0291633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,304.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,19073.263671875,18000.0,0.0,0.0,0.0929201021790504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124442592263221,0.1124464720487594,-2.211270384577801e-06,0.0,9.430209320271388e-05,0.0,0.0,2.3080825805664062,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201345104724168,-874.7433471679688,304.15087890625,0.5894487500190735,0.0607535168528556,0.0555634722113609,293.1733093261719,297.1499938964844,293.1499938964844,0.0272250473499298,-1067.976318359375,304.1515808105469,0.6214106678962708,0.0705596208572387,0.0678339079022407,293.17547607421875,297.1499938964844,293.1499938964844,0.0371775366365909,-919.5132446289062,304.15234375,0.652617871761322,0.0824076533317565,0.0584006272256374,293.1720275878906,297.1499938964844,293.1499938964844,0.0511356741189956,-1485.448974609375,304.15185546875,0.6942287087440491,0.0985835567116737,0.094348132610321,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5451197028160095,0.050000000745058,0.2290166020393371,291.1552124023437,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1553649902344,1.0,0.1622595340013504,1.0,1.0,0.9932816624641418,1.0,-0.6062188148498535,0.2641103863716125,0.3421083986759186,0.0886214524507522,0.0,0.0,0.2210852801799774,25.39446258544922,25.0,1.0813065767288208,-4193.390625,38.84206008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,304.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19078.59765625,18000.0,0.0,0.0,0.0929920151829719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121650263667106,0.1121672391891479,-2.21202640204865e-06,0.0,9.437507105758414e-05,0.0,0.0,2.3028838634490967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201345104724168,-874.7433471679688,304.15087890625,0.5894487500190735,0.0607535168528556,0.0555634722113609,293.1733093261719,297.1499938964844,293.1499938964844,0.0272250473499298,-1067.976318359375,304.1515808105469,0.6214106678962708,0.0705596208572387,0.0678339079022407,293.17547607421875,297.1499938964844,293.1499938964844,0.0371775366365909,-919.5132446289062,304.15234375,0.652617871761322,0.0824076533317565,0.0584006272256374,293.1720275878906,297.1499938964844,293.1499938964844,0.0511356741189956,-1485.448974609375,304.15185546875,0.6942287087440491,0.0985835567116737,0.094348132610321,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5451197028160095,0.050000000745058,0.2290166020393371,291.1552124023437,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1553649902344,1.0,0.1622595340013504,1.0,1.0,0.9932816624641418,1.0,-0.6062188148498535,0.2641103863716125,0.3421083986759186,0.0886214524507522,0.0,0.0,0.2210852801799774,25.39446258544922,25.0,1.0813065767288208,-4193.390625,38.84206008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,304.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19078.59765625,18000.0,0.0,0.0,0.0929920151829719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121650263667106,0.1121672391891479,-2.21202640204865e-06,0.0,9.437507105758414e-05,0.0,0.0,2.3028838634490967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199944619089365,-871.6788330078125,304.1508178710937,0.5887159109115601,0.0605443380773067,0.0553721636533737,293.1722717285156,297.1499938964844,293.1499938964844,0.0269652009010314,-1062.2032470703125,304.1514892578125,0.6203954219818115,0.0701813474297523,0.067471295595169,293.1746520996094,297.1499938964844,293.1499938964844,0.0367573387920856,-914.1643676757812,304.1522521972656,0.651412308216095,0.0819310843944549,0.0580645240843296,293.17108154296875,297.1499938964844,293.1499938964844,0.0508168749511241,-1479.8699951171875,304.1517639160156,0.6933733224868774,0.0982206463813781,0.0939997062087059,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5451712608337402,0.050000000745058,0.2290147244930267,291.1559753417969,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1561279296875,1.0,0.1620769947767257,1.0,1.0,0.9929926991462708,1.0,-0.6047302484512329,0.2634130120277405,0.3413172364234924,0.0884808748960495,0.0,0.0,0.2202373296022415,25.374557495117188,25.0,1.0878949165344238,-4183.5849609375,38.664363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,304.2137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,19084.68359375,18000.0,0.0,0.0,0.0930581614375114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118462458252906,0.1118484586477279,-2.212888603025931e-06,0.0,9.44422063184902e-05,0.0,0.0,2.296945571899414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199944619089365,-871.6788330078125,304.1508178710937,0.5887159109115601,0.0605443380773067,0.0553721636533737,293.1722717285156,297.1499938964844,293.1499938964844,0.0269652009010314,-1062.2032470703125,304.1514892578125,0.6203954219818115,0.0701813474297523,0.067471295595169,293.1746520996094,297.1499938964844,293.1499938964844,0.0367573387920856,-914.1643676757812,304.1522521972656,0.651412308216095,0.0819310843944549,0.0580645240843296,293.17108154296875,297.1499938964844,293.1499938964844,0.0508168749511241,-1479.8699951171875,304.1517639160156,0.6933733224868774,0.0982206463813781,0.0939997062087059,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5451712608337402,0.050000000745058,0.2290147244930267,291.1559753417969,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1561279296875,1.0,0.1620769947767257,1.0,1.0,0.9929926991462708,1.0,-0.6047302484512329,0.2634130120277405,0.3413172364234924,0.0884808748960495,0.0,0.0,0.2202373296022415,25.374557495117188,25.0,1.0878949165344238,-4183.5849609375,38.664363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,304.2137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,19084.68359375,18000.0,0.0,0.0,0.0930581614375114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118462458252906,0.1118484586477279,-2.212888603025931e-06,0.0,9.44422063184902e-05,0.0,0.0,2.296945571899414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198633223772048,-868.7947998046875,304.1507568359375,0.5880227088928223,0.0603475235402584,0.0551920868456363,293.1712646484375,297.1499938964844,293.1499938964844,0.0266665425151586,-1056.697509765625,304.1514892578125,0.6194145679473877,0.0698197409510612,0.0671247243881225,293.1738586425781,297.1499938964844,293.1499938964844,0.0363509654998779,-908.984130859375,304.1521911621094,0.6502427458763123,0.0814692825078964,0.0577388741075992,293.1701354980469,297.1499938964844,293.1499938964844,0.0505143590271472,-1474.5816650390625,304.15167236328125,0.6925593018531799,0.0978766754269599,0.0936693549156189,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5452196598052979,0.050000000745058,0.2290129661560058,291.1566772460937,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1568298339844,1.0,0.1619035452604293,1.0,1.0,0.9927009344100952,1.0,-0.6033088564872742,0.2627414464950561,0.3405673801898956,0.0883604288101196,0.0,0.0,0.219295933842659,25.355928421020508,25.0,0.9881427884101868,-4174.1123046875,38.49557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19091.462890625,18000.0,0.0,0.0,0.0931005328893661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114907190203666,0.1114929318428039,-2.213849711552029e-06,0.0,9.448519995203242e-05,0.0,0.0,2.290318727493286,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198633223772048,-868.7947998046875,304.1507568359375,0.5880227088928223,0.0603475235402584,0.0551920868456363,293.1712646484375,297.1499938964844,293.1499938964844,0.0266665425151586,-1056.697509765625,304.1514892578125,0.6194145679473877,0.0698197409510612,0.0671247243881225,293.1738586425781,297.1499938964844,293.1499938964844,0.0363509654998779,-908.984130859375,304.1521911621094,0.6502427458763123,0.0814692825078964,0.0577388741075992,293.1701354980469,297.1499938964844,293.1499938964844,0.0505143590271472,-1474.5816650390625,304.15167236328125,0.6925593018531799,0.0978766754269599,0.0936693549156189,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5452196598052979,0.050000000745058,0.2290129661560058,291.1566772460937,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1568298339844,1.0,0.1619035452604293,1.0,1.0,0.9927009344100952,1.0,-0.6033088564872742,0.2627414464950561,0.3405673801898956,0.0883604288101196,0.0,0.0,0.219295933842659,25.355928421020508,25.0,0.9881427884101868,-4174.1123046875,38.49557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19091.462890625,18000.0,0.0,0.0,0.0931005328893661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114907190203666,0.1114929318428039,-2.213849711552029e-06,0.0,9.448519995203242e-05,0.0,0.0,2.290318727493286,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197412129491567,-866.097900390625,304.15069580078125,0.587369441986084,0.0601631589233875,0.055023293942213,293.1703186035156,297.1499938964844,293.1499938964844,0.0263877175748348,-1051.434326171875,304.1514587402344,0.6184673309326172,0.0694745853543281,0.0667939037084579,293.173095703125,297.1499938964844,293.1499938964844,0.0359587408602237,-903.9774780273438,304.152099609375,0.6491086483001709,0.081022173166275,0.0574236027896404,293.1692199707031,297.1499938964844,293.1499938964844,0.0502288006246089,-1469.59619140625,304.151611328125,0.69178706407547,0.0975518226623535,0.0933572202920913,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5452646017074585,0.050000000745058,0.2290113270282745,291.15728759765625,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1573791503906,1.0,0.1617389321327209,1.0,1.0,0.9924091100692748,1.0,-0.6019543409347534,0.2621009647846222,0.3398533761501312,0.0882477685809135,0.0,0.0,0.2182812243700027,25.33845901489257,25.0,0.775942862033844,-4165.0234375,38.33550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,304.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19098.8046875,18000.0,0.0,0.0,0.0931046232581138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111052706837654,0.1111074835062027,-2.2148906282382086e-06,0.0,9.448936179978772e-05,0.0,0.0,2.283130168914795,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197412129491567,-866.097900390625,304.15069580078125,0.587369441986084,0.0601631589233875,0.055023293942213,293.1703186035156,297.1499938964844,293.1499938964844,0.0263877175748348,-1051.434326171875,304.1514587402344,0.6184673309326172,0.0694745853543281,0.0667939037084579,293.173095703125,297.1499938964844,293.1499938964844,0.0359587408602237,-903.9774780273438,304.152099609375,0.6491086483001709,0.081022173166275,0.0574236027896404,293.1692199707031,297.1499938964844,293.1499938964844,0.0502288006246089,-1469.59619140625,304.151611328125,0.69178706407547,0.0975518226623535,0.0933572202920913,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5452646017074585,0.050000000745058,0.2290113270282745,291.15728759765625,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1573791503906,1.0,0.1617389321327209,1.0,1.0,0.9924091100692748,1.0,-0.6019543409347534,0.2621009647846222,0.3398533761501312,0.0882477685809135,0.0,0.0,0.2182812243700027,25.33845901489257,25.0,0.775942862033844,-4165.0234375,38.33550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,304.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19098.8046875,18000.0,0.0,0.0,0.0931046232581138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111052706837654,0.1111074835062027,-2.2148906282382086e-06,0.0,9.448936179978772e-05,0.0,0.0,2.283130168914795,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196834169328212,-864.8179931640625,304.15069580078125,0.5870571732521057,0.060075432062149,0.0549429357051849,293.1698608398437,297.1499938964844,293.1499938964844,0.0262563154101371,-1048.899658203125,304.15142822265625,0.6180054545402527,0.069307804107666,0.0666340515017509,293.1726989746094,297.1499938964844,293.1499938964844,0.0357677675783634,-901.537353515625,304.1520690917969,0.6485540866851807,0.0808038264513015,0.0572696477174758,293.1687927246094,297.1499938964844,293.1499938964844,0.0500922389328479,-1467.2144775390625,304.15155029296875,0.6914159059524536,0.0973962396383285,0.0932076722383499,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.545285701751709,0.050000000745058,0.2290105521678924,291.1575012207031,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.1575622558594,1.0,0.1616596728563308,1.0,1.0,0.9922631978988647,1.0,-0.6013008952140808,0.2617933452129364,0.3395075500011444,0.0881906747817993,0.0,0.0,0.2177573144435882,25.330097198486328,25.0,0.6333672404289246,-4160.640625,38.25851058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.1859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19102.611328125,18000.0,0.0,0.0,0.0930900573730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109053641557693,0.1109075844287872,-2.215430185970036e-06,0.0,9.44745697779581e-05,0.0,0.0,2.279399871826172,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196277555078268,-863.5834350585938,304.1506652832031,0.5867542624473572,0.059990607202053,0.0548652037978172,293.1694030761719,297.1499938964844,293.1499938964844,0.0261283591389656,-1046.4256591796875,304.1513977050781,0.6175509095191956,0.0691447407007217,0.0664777606725692,293.1723327636719,297.1499938964844,293.1499938964844,0.0355801694095134,-899.1387939453125,304.15203857421875,0.6480076313018799,0.0805888473987579,0.0571180656552314,293.1683349609375,297.1499938964844,293.1499938964844,0.049959797412157,-1464.9063720703125,304.1515197753906,0.6910544633865356,0.0972451195120811,0.0930623710155487,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5453059673309326,0.050000000745058,0.2290098220109939,291.1576538085937,291.1499938964844,272.6016845703125,271.7569885253906,284.3039855957031,293.3119812011719,291.15771484375,1.0,0.1615823656320572,1.0,1.0,0.9921157956123352,1.0,-0.600662887096405,0.2614946365356445,0.3391682207584381,0.0881315693259239,0.0,0.0,0.2172283977270126,25.321962356567383,25.0,0.4706961512565613,-4156.3779296875,38.18346786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,304.1811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,19106.462890625,18000.0,0.0,0.0,0.0930638909339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107029244303703,0.1107051447033882,-2.21597633753845e-06,0.0,9.444801980862394e-05,0.0,0.0,2.275620937347412,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195227954536676,-861.2509765625,304.1506042480469,0.586176872253418,0.0598296634852886,0.0547176040709018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258825197815895,-1041.6571044921875,304.1513366699219,0.6166635751724243,0.0688294619321823,0.0661755949258804,293.171630859375,297.1499938964844,293.1499938964844,0.0352150462567806,-894.4662475585938,304.1519775390625,0.6469385623931885,0.0801689028739929,0.0568219535052776,293.16748046875,297.1499938964844,293.1499938964844,0.0497073233127594,-1460.5118408203125,304.15142822265625,0.6903610229492188,0.0969562157988548,0.0927844494581222,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.545343816280365,0.050000000745058,0.2290084362030029,291.1578063964844,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1578063964844,1.0,0.1614334434270858,1.0,1.0,0.991820991039276,1.0,-0.5994325280189514,0.2609246373176574,0.3385079205036163,0.0880048274993896,0.0,0.0,0.2161754071712494,25.30631256103516,25.0,0.1082130223512649,-4148.25439453125,38.03908157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19114.16015625,18000.0,0.0,0.0,0.0929766297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102980077266693,0.1103002279996872,-2.217067731180577e-06,0.0,9.43594568525441e-05,0.0,0.0,2.2680587768554688,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195227954536676,-861.2509765625,304.1506042480469,0.586176872253418,0.0598296634852886,0.0547176040709018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258825197815895,-1041.6571044921875,304.1513366699219,0.6166635751724243,0.0688294619321823,0.0661755949258804,293.171630859375,297.1499938964844,293.1499938964844,0.0352150462567806,-894.4662475585938,304.1519775390625,0.6469385623931885,0.0801689028739929,0.0568219535052776,293.16748046875,297.1499938964844,293.1499938964844,0.0497073233127594,-1460.5118408203125,304.15142822265625,0.6903610229492188,0.0969562157988548,0.0927844494581222,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.545343816280365,0.050000000745058,0.2290084362030029,291.1578063964844,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1578063964844,1.0,0.1614334434270858,1.0,1.0,0.991820991039276,1.0,-0.5994325280189514,0.2609246373176574,0.3385079205036163,0.0880048274993896,0.0,0.0,0.2161754071712494,25.30631256103516,25.0,0.1082130223512649,-4148.25439453125,38.03908157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19114.16015625,18000.0,0.0,0.0,0.0929766297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102980077266693,0.1103002279996872,-2.217067731180577e-06,0.0,9.43594568525441e-05,0.0,0.0,2.2680587768554688,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019426068291068,-859.0970458984375,304.15057373046875,0.5856369137763977,0.0596800558269023,0.0545802377164363,293.167724609375,297.1499938964844,293.1499938964844,0.0256494488567113,-1037.117431640625,304.1512756347656,0.6158037781715393,0.0685279816389083,0.0658866390585899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348629504442215,-889.9547119140625,304.1518859863281,0.6459004878997803,0.0797618478536605,0.0565349236130714,293.1666564941406,297.1499938964844,293.1499938964844,0.0494710393249988,-1456.4058837890625,304.1513366699219,0.6897061467170715,0.0966846421360969,0.0925230011343956,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1576843261719,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1576232910156,1.0,0.1612916737794876,1.0,1.0,0.991526186466217,1.0,-0.5982611775398254,0.2603910863399505,0.3378700911998749,0.0878645330667495,0.0,0.0,0.2151582986116409,25.29138946533203,25.0,-0.2671739459037781,-4140.71533203125,37.90193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,304.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,19121.6328125,18000.0,0.0,0.0,0.0928463116288185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099045127630233,0.1099067255854606,-2.2181275198818184e-06,0.0,9.422720177099107e-05,0.0,0.0,2.260704755783081,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019426068291068,-859.0970458984375,304.15057373046875,0.5856369137763977,0.0596800558269023,0.0545802377164363,293.167724609375,297.1499938964844,293.1499938964844,0.0256494488567113,-1037.117431640625,304.1512756347656,0.6158037781715393,0.0685279816389083,0.0658866390585899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348629504442215,-889.9547119140625,304.1518859863281,0.6459004878997803,0.0797618478536605,0.0565349236130714,293.1666564941406,297.1499938964844,293.1499938964844,0.0494710393249988,-1456.4058837890625,304.1513366699219,0.6897061467170715,0.0966846421360969,0.0925230011343956,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1576843261719,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1576232910156,1.0,0.1612916737794876,1.0,1.0,0.991526186466217,1.0,-0.5982611775398254,0.2603910863399505,0.3378700911998749,0.0878645330667495,0.0,0.0,0.2151582986116409,25.29138946533203,25.0,-0.2671739459037781,-4140.71533203125,37.90193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,304.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,19121.6328125,18000.0,0.0,0.0,0.0928463116288185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099045127630233,0.1099067255854606,-2.2181275198818184e-06,0.0,9.422720177099107e-05,0.0,0.0,2.260704755783081,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.019337210804224,-857.1150512695312,304.1505432128906,0.5851341485977173,0.0595414564013481,0.0544527880847454,293.1669311523437,297.1499938964844,293.1499938964844,0.0254282876849174,-1032.792236328125,304.1512145996094,0.6149700880050659,0.0682394951581955,0.0656101107597351,293.1702575683594,297.1499938964844,293.1499938964844,0.0345232784748077,-885.5963745117188,304.1518249511719,0.6448924541473389,0.0793671607971191,0.0562565810978412,293.16583251953125,297.1499938964844,293.1499938964844,0.0492503345012664,-1452.5770263671875,304.1512756347656,0.6890891790390015,0.0964298099279403,0.0922774448990821,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5454104542732239,0.050000000745058,0.2290060222148895,291.1573181152344,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1571960449219,1.0,0.1611565947532653,1.0,1.0,0.9912301898002625,1.0,-0.597146213054657,0.2598923146724701,0.3372539281845093,0.0877116918563842,0.0,0.0,0.2142058461904525,25.27709007263184,25.0,-0.6162521243095398,-4133.79345703125,37.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,304.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,19128.666015625,18000.0,0.0,0.0,0.0926798060536384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109533816576004,0.1095360368490219,-2.219125008195988e-06,0.0,9.405821765540168e-05,0.0,0.0,2.253772497177124,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.019337210804224,-857.1150512695312,304.1505432128906,0.5851341485977173,0.0595414564013481,0.0544527880847454,293.1669311523437,297.1499938964844,293.1499938964844,0.0254282876849174,-1032.792236328125,304.1512145996094,0.6149700880050659,0.0682394951581955,0.0656101107597351,293.1702575683594,297.1499938964844,293.1499938964844,0.0345232784748077,-885.5963745117188,304.1518249511719,0.6448924541473389,0.0793671607971191,0.0562565810978412,293.16583251953125,297.1499938964844,293.1499938964844,0.0492503345012664,-1452.5770263671875,304.1512756347656,0.6890891790390015,0.0964298099279403,0.0922774448990821,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5454104542732239,0.050000000745058,0.2290060222148895,291.1573181152344,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1571960449219,1.0,0.1611565947532653,1.0,1.0,0.9912301898002625,1.0,-0.597146213054657,0.2598923146724701,0.3372539281845093,0.0877116918563842,0.0,0.0,0.2142058461904525,25.27709007263184,25.0,-0.6162521243095398,-4133.79345703125,37.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,304.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,19128.666015625,18000.0,0.0,0.0,0.0926798060536384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109533816576004,0.1095360368490219,-2.219125008195988e-06,0.0,9.405821765540168e-05,0.0,0.0,2.253772497177124,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
