time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192562993615865,-855.3080444335938,304.1504821777344,0.5846710205078125,0.0594142414629459,0.0543355867266655,293.1661682128906,297.1499938964844,293.1499938964844,0.0252188220620155,-1028.6796875,304.1511535644531,0.6141639351844788,0.0679640844464302,0.0653460547327995,293.16961669921875,297.1499938964844,293.1499938964844,0.0341960527002811,-881.3917236328125,304.1517639160156,0.6439158916473389,0.07898510992527,0.055987112224102,293.1650085449219,297.1499938964844,293.1499938964844,0.0490454398095607,-1449.0281982421875,304.15118408203125,0.68851238489151,0.0961921960115432,0.0920482128858566,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5454405546188354,0.050000000745058,0.2290049344301223,291.15673828125,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.3126220703125,291.1565856933594,1.0,0.161028191447258,1.0,1.0,0.9909342527389526,1.0,-0.5960888862609863,0.2594267427921295,0.3366621434688568,0.0875510722398758,0.0,0.0,0.2133447974920272,25.263347625732425,25.0,-0.8964430093765259,-4127.52685546875,37.64813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,304.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19135.05859375,18000.0,0.0,0.0,0.0924843177199363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091966181993484,0.1091988384723663,-2.2200317744136555e-06,0.0,9.385982411913574e-05,0.0,0.0,2.2474629878997803,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192562993615865,-855.3080444335938,304.1504821777344,0.5846710205078125,0.0594142414629459,0.0543355867266655,293.1661682128906,297.1499938964844,293.1499938964844,0.0252188220620155,-1028.6796875,304.1511535644531,0.6141639351844788,0.0679640844464302,0.0653460547327995,293.16961669921875,297.1499938964844,293.1499938964844,0.0341960527002811,-881.3917236328125,304.1517639160156,0.6439158916473389,0.07898510992527,0.055987112224102,293.1650085449219,297.1499938964844,293.1499938964844,0.0490454398095607,-1449.0281982421875,304.15118408203125,0.68851238489151,0.0961921960115432,0.0920482128858566,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5454405546188354,0.050000000745058,0.2290049344301223,291.15673828125,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.3126220703125,291.1565856933594,1.0,0.161028191447258,1.0,1.0,0.9909342527389526,1.0,-0.5960888862609863,0.2594267427921295,0.3366621434688568,0.0875510722398758,0.0,0.0,0.2133447974920272,25.263347625732425,25.0,-0.8964430093765259,-4127.52685546875,37.64813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,304.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19135.05859375,18000.0,0.0,0.0,0.0924843177199363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091966181993484,0.1091988384723663,-2.2200317744136555e-06,0.0,9.385982411913574e-05,0.0,0.0,2.2474629878997803,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192188508808612,-854.4710083007812,304.1504821777344,0.5844552516937256,0.0593550577759742,0.0542809627950191,293.1658020019531,297.1499938964844,293.1499938964844,0.0251184217631816,-1026.70263671875,304.151123046875,0.6137718558311462,0.067831352353096,0.0652187690138816,293.1693115234375,297.1499938964844,293.1499938964844,0.0340371131896972,-879.3469848632812,304.1517333984375,0.6434398889541626,0.0787989497184753,0.0558557882905006,293.16461181640625,297.1499938964844,293.1499938964844,0.0489489994943141,-1447.359619140625,304.1511535644531,0.6882398724555969,0.0960800424218177,0.0919399037957191,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5454551577568054,0.050000000745058,0.2290043979883194,291.1563720703125,291.1499938964844,272.5701599121094,271.7391662597656,284.29364013671875,293.3127136230469,291.1562194824219,1.0,0.1609665155410766,1.0,1.0,0.9907862544059752,1.0,-0.5955823659896851,0.2592057585716247,0.3363765776157379,0.0874699503183364,0.0,0.0,0.2129553705453872,25.256669998168945,25.0,-1.0003442764282229,-4124.64306640625,37.588985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,304.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19137.9609375,18000.0,0.0,0.0,0.0923787429928779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090434044599533,0.1090456247329711,-2.220443548139883e-06,0.0,9.375267836730929e-05,0.0,0.0,2.2445945739746094,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191833581775426,-853.67724609375,304.15045166015625,0.584250271320343,0.0592987947165966,0.0542289800941944,293.1654357910156,297.1499938964844,293.1499938964844,0.0250207912176847,-1024.7763671875,304.151123046875,0.6133871674537659,0.067701868712902,0.0650945752859115,293.16900634765625,297.1499938964844,293.1499938964844,0.0338811948895454,-877.33935546875,304.1517028808594,0.6429721713066101,0.0786159858107566,0.0557267069816589,293.16424560546875,297.1499938964844,293.1499938964844,0.0488564595580101,-1445.759765625,304.1510925292969,0.6879781484603882,0.0959722846746444,0.0918357595801353,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5454695820808411,0.050000000745058,0.2290038764476776,291.156005859375,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.31280517578125,291.1558532714844,1.0,0.1609064489603042,1.0,1.0,0.9906373620033264,1.0,-0.595090389251709,0.2589920163154602,0.3360983729362488,0.0873894989490509,0.0,0.0,0.2125949114561081,25.250104904174805,25.0,-1.078594207763672,-4121.9189453125,37.53151321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19140.654296875,18000.0,0.0,0.0,0.0922700464725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089011654257774,0.1089033856987953,-2.220825535914628e-06,0.0,9.364236757392064e-05,0.0,0.0,2.241931438446045,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191178899258375,-852.2117919921875,304.1504211425781,0.583871603012085,0.0591947101056575,0.0541325807571411,293.1647644042969,297.1499938964844,293.1499938964844,0.0248332750052213,-1021.0654907226562,304.15106201171875,0.6126390695571899,0.0674521550536155,0.0648549795150756,293.1683959960937,297.1499938964844,293.1499938964844,0.0335778407752513,-873.4278564453125,304.1516418457031,0.6420606374740601,0.0782592222094535,0.0554749630391597,293.1634521484375,297.1499938964844,293.1499938964844,0.0486823841929435,-1442.752685546875,304.1510314941406,0.687485933303833,0.0957693830132484,0.0916394293308258,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454984307289124,0.050000000745058,0.229002833366394,291.1552124023437,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.155029296875,1.0,0.1607909202575683,1.0,1.0,0.9903396368026732,1.0,-0.5941481590270996,0.2585837244987488,0.3355644345283508,0.0872337743639946,0.0,0.0,0.211958423256874,25.23727035522461,25.0,-1.16580331325531,-4116.89990234375,37.421348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,304.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19145.427734375,18000.0,0.0,0.0,0.092049241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086489781737327,0.1086511984467506,-2.221502882093773e-06,0.0,9.34182753553614e-05,0.0,0.0,2.2372076511383057,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191178899258375,-852.2117919921875,304.1504211425781,0.583871603012085,0.0591947101056575,0.0541325807571411,293.1647644042969,297.1499938964844,293.1499938964844,0.0248332750052213,-1021.0654907226562,304.15106201171875,0.6126390695571899,0.0674521550536155,0.0648549795150756,293.1683959960937,297.1499938964844,293.1499938964844,0.0335778407752513,-873.4278564453125,304.1516418457031,0.6420606374740601,0.0782592222094535,0.0554749630391597,293.1634521484375,297.1499938964844,293.1499938964844,0.0486823841929435,-1442.752685546875,304.1510314941406,0.687485933303833,0.0957693830132484,0.0916394293308258,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454984307289124,0.050000000745058,0.229002833366394,291.1552124023437,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.155029296875,1.0,0.1607909202575683,1.0,1.0,0.9903396368026732,1.0,-0.5941481590270996,0.2585837244987488,0.3355644345283508,0.0872337743639946,0.0,0.0,0.211958423256874,25.23727035522461,25.0,-1.16580331325531,-4116.89990234375,37.421348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,304.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19145.427734375,18000.0,0.0,0.0,0.092049241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086489781737327,0.1086511984467506,-2.221502882093773e-06,0.0,9.34182753553614e-05,0.0,0.0,2.2372076511383057,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190597027540206,-850.90771484375,304.1503601074219,0.5835360884666443,0.0591019764542579,0.054046381264925,293.1640930175781,297.1499938964844,293.1499938964844,0.0246558021754026,-1017.5390625,304.1510009765625,0.6119206547737122,0.0672147125005722,0.0646270439028739,293.16778564453125,297.1499938964844,293.1499938964844,0.0332856178283691,-869.6521606445312,304.1515808105469,0.6411817669868469,0.0779147446155548,0.0552318058907985,293.1626892089844,297.1499938964844,293.1499938964844,0.0485228337347507,-1439.9993896484375,304.15093994140625,0.6870365738868713,0.095583401620388,0.0914591178297996,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5455278754234314,0.050000000745058,0.229001760482788,291.1543884277344,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3131103515625,291.1542053222656,1.0,0.1606814563274383,1.0,1.0,0.9900419116020204,1.0,-0.5932616591453552,0.258198469877243,0.3350632190704345,0.0870909318327903,0.0,0.0,0.2114334106445312,25.22479248046875,25.0,-1.1687824726104736,-4112.4072265625,37.3174934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,19149.384765625,18000.0,0.0,0.0,0.0918322429060936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084397137165069,0.1084419414401054,-2.222064495072118e-06,0.0,9.319805394625293e-05,0.0,0.0,2.2332863807678223,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190597027540206,-850.90771484375,304.1503601074219,0.5835360884666443,0.0591019764542579,0.054046381264925,293.1640930175781,297.1499938964844,293.1499938964844,0.0246558021754026,-1017.5390625,304.1510009765625,0.6119206547737122,0.0672147125005722,0.0646270439028739,293.16778564453125,297.1499938964844,293.1499938964844,0.0332856178283691,-869.6521606445312,304.1515808105469,0.6411817669868469,0.0779147446155548,0.0552318058907985,293.1626892089844,297.1499938964844,293.1499938964844,0.0485228337347507,-1439.9993896484375,304.15093994140625,0.6870365738868713,0.095583401620388,0.0914591178297996,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5455278754234314,0.050000000745058,0.229001760482788,291.1543884277344,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3131103515625,291.1542053222656,1.0,0.1606814563274383,1.0,1.0,0.9900419116020204,1.0,-0.5932616591453552,0.258198469877243,0.3350632190704345,0.0870909318327903,0.0,0.0,0.2114334106445312,25.22479248046875,25.0,-1.1687824726104736,-4112.4072265625,37.3174934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,19149.384765625,18000.0,0.0,0.0,0.0918322429060936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084397137165069,0.1084419414401054,-2.222064495072118e-06,0.0,9.319805394625293e-05,0.0,0.0,2.2332863807678223,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190085880458354,-849.7609252929688,304.1503295898437,0.5832440257072449,0.0590204522013664,0.0539702735841274,293.1634216308594,297.1499938964844,293.1499938964844,0.0244879629462957,-1014.1904907226562,304.15093994140625,0.6112323999404907,0.0669893249869346,0.0644105374813079,293.1672058105469,297.1499938964844,293.1499938964844,0.0330041572451591,-866.0076904296875,304.1515197753906,0.6403352618217468,0.07758229970932,0.0549970977008342,293.1619567871094,297.1499938964844,293.1499938964844,0.0483774468302726,-1437.4925537109375,304.15087890625,0.6866302490234375,0.0954141393303871,0.0912946313619613,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.545558512210846,0.050000000745058,0.2290006577968597,291.153564453125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.1534118652344,1.0,0.1605778336524963,1.0,1.0,0.9897432923316956,1.0,-0.592430055141449,0.2578344047069549,0.3345956802368164,0.0869640707969665,0.0,0.0,0.2110128998756408,25.212617874145508,25.0,-1.142295002937317,-4108.4169921875,37.21977615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,19152.578125,18000.0,0.0,0.0,0.091628186404705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082708016037941,0.1082730218768119,-2.2225176508072764e-06,0.0,9.29909583646804e-05,0.0,0.0,2.230120182037353,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190085880458354,-849.7609252929688,304.1503295898437,0.5832440257072449,0.0590204522013664,0.0539702735841274,293.1634216308594,297.1499938964844,293.1499938964844,0.0244879629462957,-1014.1904907226562,304.15093994140625,0.6112323999404907,0.0669893249869346,0.0644105374813079,293.1672058105469,297.1499938964844,293.1499938964844,0.0330041572451591,-866.0076904296875,304.1515197753906,0.6403352618217468,0.07758229970932,0.0549970977008342,293.1619567871094,297.1499938964844,293.1499938964844,0.0483774468302726,-1437.4925537109375,304.15087890625,0.6866302490234375,0.0954141393303871,0.0912946313619613,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.545558512210846,0.050000000745058,0.2290006577968597,291.153564453125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.1534118652344,1.0,0.1605778336524963,1.0,1.0,0.9897432923316956,1.0,-0.592430055141449,0.2578344047069549,0.3345956802368164,0.0869640707969665,0.0,0.0,0.2110128998756408,25.212617874145508,25.0,-1.142295002937317,-4108.4169921875,37.21977615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,19152.578125,18000.0,0.0,0.0,0.091628186404705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082708016037941,0.1082730218768119,-2.2225176508072764e-06,0.0,9.29909583646804e-05,0.0,0.0,2.230120182037353,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189646519720554,-848.7754516601562,304.1502990722656,0.5829959511756897,0.0589501149952411,0.0539043061435222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243299137800931,-1011.025634765625,304.1509094238281,0.6105771064758301,0.0667760819196701,0.0642055869102478,293.1666259765625,297.1499938964844,293.1499938964844,0.0327335223555564,-862.4961547851562,304.1514587402344,0.6395208239555359,0.0772616416215896,0.0547707453370094,293.16119384765625,297.1499938964844,293.1499938964844,0.0482468008995056,-1435.2425537109375,304.1508178710937,0.6862679719924927,0.0952618867158889,0.0911462903022766,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5455902218818665,0.050000000745058,0.2289995104074478,291.1527404785156,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.1525573730469,1.0,0.1604800969362259,1.0,1.0,0.9894446730613708,1.0,-0.5916538834571838,0.2574920058250427,0.3341619074344635,0.0868527442216873,0.0,0.0,0.2107037007808685,25.20073890686035,25.0,-1.17619788646698,-4104.9814453125,37.12820816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,304.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19154.990234375,18000.0,0.0,0.0,0.0914452895522117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081432476639747,0.1081454679369926,-2.2228598481888184e-06,0.0,9.280534140998498e-05,0.0,0.0,2.227728843688965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189646519720554,-848.7754516601562,304.1502990722656,0.5829959511756897,0.0589501149952411,0.0539043061435222,293.1628112792969,297.1499938964844,293.1499938964844,0.0243299137800931,-1011.025634765625,304.1509094238281,0.6105771064758301,0.0667760819196701,0.0642055869102478,293.1666259765625,297.1499938964844,293.1499938964844,0.0327335223555564,-862.4961547851562,304.1514587402344,0.6395208239555359,0.0772616416215896,0.0547707453370094,293.16119384765625,297.1499938964844,293.1499938964844,0.0482468008995056,-1435.2425537109375,304.1508178710937,0.6862679719924927,0.0952618867158889,0.0911462903022766,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5455902218818665,0.050000000745058,0.2289995104074478,291.1527404785156,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.1525573730469,1.0,0.1604800969362259,1.0,1.0,0.9894446730613708,1.0,-0.5916538834571838,0.2574920058250427,0.3341619074344635,0.0868527442216873,0.0,0.0,0.2107037007808685,25.20073890686035,25.0,-1.17619788646698,-4104.9814453125,37.12820816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,304.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19154.990234375,18000.0,0.0,0.0,0.0914452895522117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081432476639747,0.1081454679369926,-2.2228598481888184e-06,0.0,9.280534140998498e-05,0.0,0.0,2.227728843688965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189453139901161,-848.3421630859375,304.1502685546875,0.5828879475593567,0.0589190199971199,0.0538750141859054,293.1625061035156,297.1499938964844,293.1499938964844,0.024254485964775,-1009.5114135742188,304.15087890625,0.6102626919746399,0.0666738897562027,0.0641073510050773,293.1663513183594,297.1499938964844,293.1499938964844,0.03260213509202,-860.788818359375,304.15142822265625,0.6391250491142273,0.0771055445075035,0.0546605661511421,293.16082763671875,297.1499938964844,293.1499938964844,0.0481870137155056,-1434.2139892578125,304.1507568359375,0.6861031651496887,0.0951920375227928,0.0910780951380729,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5456064939498901,0.050000000745058,0.228998914361,291.1523132324219,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1521301269531,1.0,0.1604333817958831,1.0,1.0,0.9892953634262084,1.0,-0.5912860631942749,0.2573285400867462,0.3339575231075287,0.0868031308054924,0.0,0.0,0.2105944603681564,25.194917678833008,25.0,-1.2014238834381104,-4103.49658203125,37.08467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,304.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.876953125,18000.0,0.0,0.0,0.0913639068603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080962643027305,0.1080984845757484,-2.222985813205014e-06,0.0,9.272275201510638e-05,0.0,0.0,2.226847887039185,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189276542514562,-847.9468994140625,304.1502685546875,0.5827902555465698,0.0588905252516269,0.0538481026887893,293.1622009277344,297.1499938964844,293.1499938964844,0.0241813417524099,-1008.0405883789062,304.1508483886719,0.6099568605422974,0.0665745288133621,0.0640118271112442,293.16607666015625,297.1499938964844,293.1499938964844,0.0324732325971126,-859.112060546875,304.15142822265625,0.6387365460395813,0.0769521296024322,0.0545522943139076,293.1604919433594,297.1499938964844,293.1499938964844,0.0481307916343212,-1433.2474365234375,304.1507263183594,0.68594890832901,0.0951262488961219,0.0910137891769409,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5456230044364929,0.050000000745058,0.2289983183145523,291.1518859863281,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1517028808594,1.0,0.160388097167015,1.0,1.0,0.9891453385353088,1.0,-0.5909312963485718,0.2571699917316437,0.3337613046169281,0.0867576077580452,0.0,0.0,0.2105157673358917,25.189178466796875,25.0,-1.2191658020019531,-4102.17529296875,37.0425910949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.546875,18000.0,0.0,0.0,0.0912900939583778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080607920885086,0.1080630123615264,-2.2230808554013493e-06,0.0,9.264783875551076e-05,0.0,0.0,2.226182460784912,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188969764858484,-847.2614135742188,304.1502380371094,0.5826238989830017,0.0588409081101417,0.0538009367883205,293.16162109375,297.1499938964844,293.1499938964844,0.0240413453429937,-1005.2184448242188,304.1507873535156,0.6093690991401672,0.0663837417960167,0.0638283640146255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322222597897052,-855.8421020507812,304.1513671875,0.6379796862602234,0.076652817428112,0.0543410554528236,293.1597595214844,297.1499938964844,293.1499938964844,0.0480282790958881,-1431.4866943359375,304.1506652832031,0.6856703162193298,0.0950061678886413,0.0908960923552513,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1510009765625,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.1508178710937,1.0,0.1603014767169952,1.0,1.0,0.9888453483581544,1.0,-0.5902583003044128,0.2568663358688354,0.3333919644355774,0.0866787061095237,0.0,0.0,0.2104441672563552,25.17794418334961,25.0,-1.2178595066070557,-4100.01416015625,36.962501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,304.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19157.271484375,18000.0,0.0,0.0,0.0911659896373748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080224886536598,0.1080247089266777,-2.2231836283026496e-06,0.0,9.252189192920925e-05,0.0,0.0,2.225464344024658,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188969764858484,-847.2614135742188,304.1502380371094,0.5826238989830017,0.0588409081101417,0.0538009367883205,293.16162109375,297.1499938964844,293.1499938964844,0.0240413453429937,-1005.2184448242188,304.1507873535156,0.6093690991401672,0.0663837417960167,0.0638283640146255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322222597897052,-855.8421020507812,304.1513671875,0.6379796862602234,0.076652817428112,0.0543410554528236,293.1597595214844,297.1499938964844,293.1499938964844,0.0480282790958881,-1431.4866943359375,304.1506652832031,0.6856703162193298,0.0950061678886413,0.0908960923552513,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1510009765625,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.31378173828125,291.1508178710937,1.0,0.1603014767169952,1.0,1.0,0.9888453483581544,1.0,-0.5902583003044128,0.2568663358688354,0.3333919644355774,0.0866787061095237,0.0,0.0,0.2104441672563552,25.17794418334961,25.0,-1.2178595066070557,-4100.01416015625,36.962501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,304.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19157.271484375,18000.0,0.0,0.0,0.0911659896373748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080224886536598,0.1080247089266777,-2.2231836283026496e-06,0.0,9.252189192920925e-05,0.0,0.0,2.225464344024658,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188723914325237,-846.7135620117188,304.1501770019531,0.5824962258338928,0.0588010847568511,0.0537626445293426,293.1610717773437,297.1499938964844,293.1499938964844,0.0239095147699117,-1002.5516967773438,304.1507568359375,0.6088135242462158,0.0662034749984741,0.0636549517512321,293.1650390625,297.1499938964844,293.1499938964844,0.0319801196455955,-852.6798706054688,304.1513061523437,0.6372492909431458,0.0763634219765663,0.0541368164122104,293.1590576171875,297.1499938964844,293.1499938964844,0.0479388684034347,-1429.95263671875,304.15057373046875,0.6854317784309387,0.094901442527771,0.0907930359244346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5456910729408264,0.050000000745058,0.2289958298206329,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.1499938964844,1.0,0.1602201610803604,1.0,1.0,0.988545298576355,1.0,-0.5896339416503906,0.2565802633762359,0.3330536484718323,0.086616538465023,0.0,0.0,0.2104829996824264,25.16704368591309,25.0,-1.154997944831848,-4098.50341796875,36.887821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,304.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19157.19140625,18000.0,0.0,0.0,0.0910759642720222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080266907811164,0.1080289110541343,-2.223172259618877e-06,0.0,9.243052772944792e-05,0.0,0.0,2.2255430221557617,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188723914325237,-846.7135620117188,304.1501770019531,0.5824962258338928,0.0588010847568511,0.0537626445293426,293.1610717773437,297.1499938964844,293.1499938964844,0.0239095147699117,-1002.5516967773438,304.1507568359375,0.6088135242462158,0.0662034749984741,0.0636549517512321,293.1650390625,297.1499938964844,293.1499938964844,0.0319801196455955,-852.6798706054688,304.1513061523437,0.6372492909431458,0.0763634219765663,0.0541368164122104,293.1590576171875,297.1499938964844,293.1499938964844,0.0479388684034347,-1429.95263671875,304.15057373046875,0.6854317784309387,0.094901442527771,0.0907930359244346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5456910729408264,0.050000000745058,0.2289958298206329,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.1499938964844,1.0,0.1602201610803604,1.0,1.0,0.988545298576355,1.0,-0.5896339416503906,0.2565802633762359,0.3330536484718323,0.086616538465023,0.0,0.0,0.2104829996824264,25.16704368591309,25.0,-1.154997944831848,-4098.50341796875,36.887821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,304.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19157.19140625,18000.0,0.0,0.0,0.0910759642720222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080266907811164,0.1080289110541343,-2.223172259618877e-06,0.0,9.243052772944792e-05,0.0,0.0,2.2255430221557617,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188535898923873,-846.2960815429688,304.150146484375,0.5824061632156372,0.0587707608938217,0.0537329502403736,293.1605224609375,297.1499938964844,293.1499938964844,0.0237853899598121,-1000.031982421875,304.15069580078125,0.6082894206047058,0.0660334080457687,0.0634912550449371,293.16455078125,297.1499938964844,293.1499938964844,0.0317462608218193,-849.6182861328125,304.1512756347656,0.6365443468093872,0.076083555817604,0.053939301520586,293.15838623046875,297.1499938964844,293.1499938964844,0.0478619895875453,-1428.634765625,304.1505126953125,0.6852322816848755,0.0948116853833198,0.0907042250037193,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601439714431762,1.0,1.0,0.9882450103759766,1.0,-0.589056670665741,0.2563108801841736,0.3327457904815674,0.0865713953971862,0.0,0.0,0.2106188982725143,25.15647315979004,25.0,-1.032890796661377,-4097.61328125,36.81837844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.39453125,18000.0,0.0,0.0,0.091020867228508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108068898320198,0.1080711185932159,-2.223059254902182e-06,0.0,9.237460471922532e-05,0.0,0.0,2.226334571838379,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188535898923873,-846.2960815429688,304.150146484375,0.5824061632156372,0.0587707608938217,0.0537329502403736,293.1605224609375,297.1499938964844,293.1499938964844,0.0237853899598121,-1000.031982421875,304.15069580078125,0.6082894206047058,0.0660334080457687,0.0634912550449371,293.16455078125,297.1499938964844,293.1499938964844,0.0317462608218193,-849.6182861328125,304.1512756347656,0.6365443468093872,0.076083555817604,0.053939301520586,293.15838623046875,297.1499938964844,293.1499938964844,0.0478619895875453,-1428.634765625,304.1505126953125,0.6852322816848755,0.0948116853833198,0.0907042250037193,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601439714431762,1.0,1.0,0.9882450103759766,1.0,-0.589056670665741,0.2563108801841736,0.3327457904815674,0.0865713953971862,0.0,0.0,0.2106188982725143,25.15647315979004,25.0,-1.032890796661377,-4097.61328125,36.81837844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.39453125,18000.0,0.0,0.0,0.091020867228508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108068898320198,0.1080711185932159,-2.223059254902182e-06,0.0,9.237460471922532e-05,0.0,0.0,2.226334571838379,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018840305507183,-846.002685546875,304.1501159667969,0.5823526978492737,0.0587496384978294,0.0537115782499313,293.1600036621094,297.1499938964844,293.1499938964844,0.0236686021089553,-997.6525268554688,304.1506652832031,0.6077963709831238,0.0658732801675796,0.063337005674839,293.1640625,297.1499938964844,293.1499938964844,0.0315202251076698,-846.6513671875,304.1512145996094,0.6358638405799866,0.0758128762245178,0.0537482500076293,293.15771484375,297.1499938964844,293.1499938964844,0.0477971211075782,-1427.5233154296875,304.15045166015625,0.6850709915161133,0.0947365015745163,0.0906292647123336,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5457626581192017,0.050000000745058,0.228993222117424,291.14874267578125,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14862060546875,1.0,0.1600727587938308,1.0,1.0,0.9879447817802428,1.0,-0.5885250568389893,0.2560573518276214,0.3324677050113678,0.0865434035658836,0.0,0.0,0.2108346223831176,25.146217346191406,25.0,-0.8703482151031494,-4097.29052734375,36.75397872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,304.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,19154.99609375,18000.0,0.0,0.0,0.0909996628761291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081428974866867,0.1081451177597045,-2.22286075768352e-06,0.0,9.235308971256018e-05,0.0,0.0,2.22772216796875,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018840305507183,-846.002685546875,304.1501159667969,0.5823526978492737,0.0587496384978294,0.0537115782499313,293.1600036621094,297.1499938964844,293.1499938964844,0.0236686021089553,-997.6525268554688,304.1506652832031,0.6077963709831238,0.0658732801675796,0.063337005674839,293.1640625,297.1499938964844,293.1499938964844,0.0315202251076698,-846.6513671875,304.1512145996094,0.6358638405799866,0.0758128762245178,0.0537482500076293,293.15771484375,297.1499938964844,293.1499938964844,0.0477971211075782,-1427.5233154296875,304.15045166015625,0.6850709915161133,0.0947365015745163,0.0906292647123336,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5457626581192017,0.050000000745058,0.228993222117424,291.14874267578125,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14862060546875,1.0,0.1600727587938308,1.0,1.0,0.9879447817802428,1.0,-0.5885250568389893,0.2560573518276214,0.3324677050113678,0.0865434035658836,0.0,0.0,0.2108346223831176,25.146217346191406,25.0,-0.8703482151031494,-4097.29052734375,36.75397872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,304.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,19154.99609375,18000.0,0.0,0.0,0.0909996628761291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081428974866867,0.1081451177597045,-2.22286075768352e-06,0.0,9.235308971256018e-05,0.0,0.0,2.22772216796875,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188358072191476,-845.9041748046875,304.1501159667969,0.5823403596878052,0.0587426908314228,0.0537041500210762,293.15972900390625,297.1499938964844,293.1499938964844,0.0236130617558956,-996.517822265625,304.150634765625,0.6075623035430908,0.0657971426844596,0.0632636025547981,293.163818359375,297.1499938964844,293.1499938964844,0.0314102172851562,-845.2045288085938,304.15118408203125,0.6355331540107727,0.075681135058403,0.0536552518606185,293.1573791503906,297.1499938964844,293.1499938964844,0.047769371420145,-1427.048095703125,304.1504211425781,0.6850053668022156,0.0947046428918838,0.0905972346663475,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5457811951637268,0.050000000745058,0.2289925515651703,291.1484680175781,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1483459472656,1.0,0.1600390970706939,1.0,1.0,0.9877946376800536,1.0,-0.5882772207260132,0.255936861038208,0.3323403596878052,0.0865361168980598,0.0,0.0,0.2109683156013488,25.141206741333008,25.0,-0.7805315852165222,-4097.33544921875,36.72374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,304.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,19154.099609375,18000.0,0.0,0.0,0.0910018533468246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081903427839279,0.1081925630569458,-2.222733428425272e-06,0.0,9.23553088796325e-05,0.0,0.0,2.228611946105957,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188325829803943,-845.8342895507812,304.15008544921875,0.5823366045951843,0.0587378777563571,0.0536986663937568,293.15948486328125,297.1499938964844,293.1499938964844,0.0235592331737279,-995.4160766601562,304.150634765625,0.6073357462882996,0.0657233819365501,0.0631924495100975,293.1636047363281,297.1499938964844,293.1499938964844,0.0313020087778568,-843.7793579101562,304.15118408203125,0.635208249092102,0.0755515322089195,0.0535637624561786,293.15704345703125,297.1499938964844,293.1499938964844,0.0477444231510162,-1426.620849609375,304.150390625,0.6849488019943237,0.0946762040257453,0.0905684605240821,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5457999110221863,0.050000000745058,0.2289918661117553,291.148193359375,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.314453125,291.1481018066406,1.0,0.160006582736969,1.0,1.0,0.9876438975334167,1.0,-0.5880401134490967,0.2558199763298034,0.3322201073169708,0.0865330770611763,0.0,0.0,0.2111146599054336,25.13626289367676,25.0,-0.6892499923706055,-4097.49609375,36.6946907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,304.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19153.103515625,18000.0,0.0,0.0,0.0910112336277961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082429885864257,0.1082452163100242,-2.2225922293728217e-06,0.0,9.236483310814948e-05,0.0,0.0,2.229598999023437,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.0188300013542175,-845.7816162109375,304.15008544921875,0.582355260848999,0.0587348155677318,0.0536935925483703,293.15899658203125,297.1499938964844,293.1499938964844,0.0234568212181329,-993.3145751953124,304.1506042480469,0.6069061160087585,0.0655831694602966,0.0630570575594902,293.16314697265625,297.1499938964844,293.1499938964844,0.0310910530388355,-840.9954833984375,304.151123046875,0.6345758438110352,0.075298897922039,0.0533853694796562,293.1564025878906,297.1499938964844,293.1499938964844,0.0477030389010906,-1425.9127197265625,304.1503295898437,0.684863269329071,0.0946297720074653,0.0905208140611648,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458383560180664,0.050000000745058,0.2289904654026031,291.1477966308594,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1477355957031,1.0,0.1599450260400772,1.0,1.0,0.9873425364494324,1.0,-0.5875985622406006,0.2555972933769226,0.332001268863678,0.0865399837493896,0.0,0.0,0.2114384174346923,25.12656593322754,25.0,-0.5138633847236633,-4098.1435546875,36.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,304.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19150.869140625,18000.0,0.0,0.0,0.0910500809550285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083612218499183,0.1083634495735168,-2.2222750430955784e-06,0.0,9.240426152246072e-05,0.0,0.0,2.2318153381347656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.0188300013542175,-845.7816162109375,304.15008544921875,0.582355260848999,0.0587348155677318,0.0536935925483703,293.15899658203125,297.1499938964844,293.1499938964844,0.0234568212181329,-993.3145751953124,304.1506042480469,0.6069061160087585,0.0655831694602966,0.0630570575594902,293.16314697265625,297.1499938964844,293.1499938964844,0.0310910530388355,-840.9954833984375,304.151123046875,0.6345758438110352,0.075298897922039,0.0533853694796562,293.1564025878906,297.1499938964844,293.1499938964844,0.0477030389010906,-1425.9127197265625,304.1503295898437,0.684863269329071,0.0946297720074653,0.0905208140611648,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458383560180664,0.050000000745058,0.2289904654026031,291.1477966308594,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1477355957031,1.0,0.1599450260400772,1.0,1.0,0.9873425364494324,1.0,-0.5875985622406006,0.2555972933769226,0.332001268863678,0.0865399837493896,0.0,0.0,0.2114384174346923,25.12656593322754,25.0,-0.5138633847236633,-4098.1435546875,36.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,304.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19150.869140625,18000.0,0.0,0.0,0.0910500809550285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083612218499183,0.1083634495735168,-2.2222750430955784e-06,0.0,9.240426152246072e-05,0.0,0.0,2.2318153381347656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325867056846,-845.8453979492188,304.1500549316406,0.5824089646339417,0.0587404519319534,0.0536963529884815,293.15850830078125,297.1499938964844,293.1499938964844,0.0233614817261695,-991.3516235351562,304.1505432128906,0.6065086126327515,0.0654528588056564,0.0629309862852096,293.1627197265625,297.1499938964844,293.1499938964844,0.0308874156326055,-838.301025390625,304.1510925292969,0.6339669227600098,0.0750550255179405,0.0532131008803844,293.15576171875,297.1499938964844,293.1499938964844,0.0476730316877365,-1425.3997802734375,304.1502685546875,0.6848145723342896,0.0945972055196762,0.0904863178730011,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5458781123161316,0.050000000745058,0.2289890050888061,291.1474914550781,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1474609375,1.0,0.1598880738019943,1.0,1.0,0.9870411157608032,1.0,-0.5872007012367249,0.2553893327713012,0.3318113684654236,0.086564265191555,0.0,0.0,0.2117929309606552,25.117095947265625,25.0,-0.3595189452171325,-4099.1884765625,36.59029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,19148.38671875,18000.0,0.0,0.0,0.0911121368408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084924787282943,0.1084946990013122,-2.221922841272317e-06,0.0,9.24672422115691e-05,0.0,0.0,2.2342753410339355,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325867056846,-845.8453979492188,304.1500549316406,0.5824089646339417,0.0587404519319534,0.0536963529884815,293.15850830078125,297.1499938964844,293.1499938964844,0.0233614817261695,-991.3516235351562,304.1505432128906,0.6065086126327515,0.0654528588056564,0.0629309862852096,293.1627197265625,297.1499938964844,293.1499938964844,0.0308874156326055,-838.301025390625,304.1510925292969,0.6339669227600098,0.0750550255179405,0.0532131008803844,293.15576171875,297.1499938964844,293.1499938964844,0.0476730316877365,-1425.3997802734375,304.1502685546875,0.6848145723342896,0.0945972055196762,0.0904863178730011,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5458781123161316,0.050000000745058,0.2289890050888061,291.1474914550781,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1474609375,1.0,0.1598880738019943,1.0,1.0,0.9870411157608032,1.0,-0.5872007012367249,0.2553893327713012,0.3318113684654236,0.086564265191555,0.0,0.0,0.2117929309606552,25.117095947265625,25.0,-0.3595189452171325,-4099.1884765625,36.59029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,19148.38671875,18000.0,0.0,0.0,0.0911121368408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084924787282943,0.1084946990013122,-2.221922841272317e-06,0.0,9.24672422115691e-05,0.0,0.0,2.2342753410339355,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403781503438,-846.02685546875,304.1500244140625,0.5824978947639465,0.058754812926054,0.0537069588899612,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734251767396,-989.532958984375,304.1505126953125,0.6061447262763977,0.0653327628970146,0.0628145113587379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306912306696176,-835.6984252929688,304.15106201171875,0.6333819627761841,0.0748200640082359,0.0530470386147499,293.1551208496094,297.1499938964844,293.1499938964844,0.0476545058190822,-1425.08447265625,304.15020751953125,0.6848030686378479,0.0945785343647003,0.0904649794101715,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459193587303162,0.050000000745058,0.2289875000715255,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.14727783203125,1.0,0.1598356664180755,1.0,1.0,0.9867390990257264,1.0,-0.5868469476699829,0.2551962733268738,0.3316506445407867,0.0866060405969619,0.0,0.0,0.2121672481298446,25.107810974121094,25.0,-0.2343484461307525,-4100.59423828125,36.54514694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,304.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,19145.740234375,18000.0,0.0,0.0,0.0911926105618476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086323782801628,0.1086345985531807,-2.22154744733416e-06,0.0,9.25489075598307e-05,0.0,0.0,2.236896514892578,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403781503438,-846.02685546875,304.1500244140625,0.5824978947639465,0.058754812926054,0.0537069588899612,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734251767396,-989.532958984375,304.1505126953125,0.6061447262763977,0.0653327628970146,0.0628145113587379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306912306696176,-835.6984252929688,304.15106201171875,0.6333819627761841,0.0748200640082359,0.0530470386147499,293.1551208496094,297.1499938964844,293.1499938964844,0.0476545058190822,-1425.08447265625,304.15020751953125,0.6848030686378479,0.0945785343647003,0.0904649794101715,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459193587303162,0.050000000745058,0.2289875000715255,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.14727783203125,1.0,0.1598356664180755,1.0,1.0,0.9867390990257264,1.0,-0.5868469476699829,0.2551962733268738,0.3316506445407867,0.0866060405969619,0.0,0.0,0.2121672481298446,25.107810974121094,25.0,-0.2343484461307525,-4100.59423828125,36.54514694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,304.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,19145.740234375,18000.0,0.0,0.0,0.0911926105618476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086323782801628,0.1086345985531807,-2.22154744733416e-06,0.0,9.25489075598307e-05,0.0,0.0,2.236896514892578,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
