time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188535414636135,-846.3298950195312,304.1499938964844,0.5826230645179749,0.0587780810892581,0.0537255704402923,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930762529373,-987.8688354492188,304.1504821777344,0.6058169603347778,0.0652235001325607,0.0627081990242004,293.161865234375,297.1499938964844,293.1499938964844,0.0305028390139341,-833.1929321289062,304.1510314941406,0.6328221559524536,0.0745943933725357,0.0528874322772026,293.1545104980469,297.1499938964844,293.1499938964844,0.0476478189229965,-1424.97314453125,304.150146484375,0.684829831123352,0.0945740491151809,0.0904570743441581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5459624528884888,0.050000000745058,0.228985920548439,291.1471862792969,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14715576171875,1.0,0.1597878485918045,1.0,1.0,0.9864370822906494,1.0,-0.5865387916564941,0.2550187706947326,0.3315199911594391,0.0866655483841896,0.0,0.0,0.2125533372163772,25.09867477416992,25.0,-0.1423906236886978,-4102.333984375,36.50479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19142.9921875,18000.0,0.0,0.0,0.0912865027785301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087775900959968,0.1087798103690147,-2.221157501480775e-06,0.0,9.264419350074604e-05,0.0,0.0,2.239616870880127,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188535414636135,-846.3298950195312,304.1499938964844,0.5826230645179749,0.0587780810892581,0.0537255704402923,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930762529373,-987.8688354492188,304.1504821777344,0.6058169603347778,0.0652235001325607,0.0627081990242004,293.161865234375,297.1499938964844,293.1499938964844,0.0305028390139341,-833.1929321289062,304.1510314941406,0.6328221559524536,0.0745943933725357,0.0528874322772026,293.1545104980469,297.1499938964844,293.1499938964844,0.0476478189229965,-1424.97314453125,304.150146484375,0.684829831123352,0.0945740491151809,0.0904570743441581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5459624528884888,0.050000000745058,0.228985920548439,291.1471862792969,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14715576171875,1.0,0.1597878485918045,1.0,1.0,0.9864370822906494,1.0,-0.5865387916564941,0.2550187706947326,0.3315199911594391,0.0866655483841896,0.0,0.0,0.2125533372163772,25.09867477416992,25.0,-0.1423906236886978,-4102.333984375,36.50479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19142.9921875,18000.0,0.0,0.0,0.0912865027785301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087775900959968,0.1087798103690147,-2.221157501480775e-06,0.0,9.264419350074604e-05,0.0,0.0,2.239616870880127,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188620891422033,-846.5260620117188,304.14996337890625,0.5826988816261292,0.0587929785251617,0.0537377819418907,293.1573486328125,297.1499938964844,293.1499938964844,0.0231557842344045,-987.0950317382812,304.15045166015625,0.6056666970252991,0.0651729181408882,0.0626588240265846,293.1616516113281,297.1499938964844,293.1499938964844,0.0304115377366542,-831.9765625,304.1510009765625,0.6325515508651733,0.0744850039482116,0.0528100095689296,293.1542053222656,297.1499938964844,293.1499938964844,0.0476487912237644,-1424.9918212890625,304.1501159667969,0.6848570704460144,0.0945769473910331,0.0904579758644104,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5459847450256348,0.050000000745058,0.2289851158857345,291.1471252441406,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1471252441406,1.0,0.1597656011581421,1.0,1.0,0.9862861037254332,1.0,-0.5864013433456421,0.2549357116222381,0.3314656615257263,0.086701862514019,0.0,0.0,0.2127490192651748,25.094144821166992,25.0,-0.1084625348448753,-4103.31640625,36.48636245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,304.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,19141.595703125,18000.0,0.0,0.0,0.0913368314504623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088514253497123,0.1088536456227302,-2.2209592316357885e-06,0.0,9.269527799915522e-05,0.0,0.0,2.240999698638916,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.018871983513236,-846.752685546875,304.14996337890625,0.5827836990356445,0.058810044080019,0.0537519715726375,293.1571350097656,297.1499938964844,293.1499938964844,0.0231205038726329,-986.3621215820312,304.15045166015625,0.6055260896682739,0.0651251524686813,0.0626121014356613,293.16143798828125,297.1499938964844,293.1499938964844,0.0303222425282001,-830.7854614257812,304.1509704589844,0.6322875022888184,0.0743779763579368,0.0527342371642589,293.1539001464844,297.1499938964844,293.1499938964844,0.0476527065038681,-1425.0614013671875,304.15008544921875,0.6848938465118408,0.0945833101868629,0.0904621630907058,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5460075736045837,0.050000000745058,0.2289842814207077,291.1470947265625,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154296875,291.1470947265625,1.0,0.1597444713115692,1.0,1.0,0.9861348867416382,1.0,-0.5862753987312317,0.254856526851654,0.3314188420772552,0.0867425724864006,0.0,0.0,0.2129459083080291,25.08963203430176,25.0,-0.0822870656847953,-4104.3720703125,36.46910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19140.1875,18000.0,0.0,0.0,0.0913886576890945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089258342981338,0.1089280545711517,-2.220759370175074e-06,0.0,9.274786862079054e-05,0.0,0.0,2.2423932552337646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188956502825021,-847.2940063476562,304.1499328613281,0.5829792618751526,0.0588505305349826,0.053786002099514,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558775365352,-985.0176391601562,304.150390625,0.6052732467651367,0.0650379732251167,0.0625264272093772,293.1610412597656,297.1499938964844,293.1499938964844,0.0301495380699634,-828.4780883789062,304.15093994140625,0.6317784190177917,0.0741709023714065,0.0525874979794025,293.1533203125,297.1499938964844,293.1499938964844,0.0476690009236335,-1425.3468017578125,304.1500244140625,0.6849945783615112,0.0946059972047805,0.0904799401760101,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5460549592971802,0.050000000745058,0.2289825528860092,291.1470642089844,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.14703369140625,1.0,0.1597053855657577,1.0,1.0,0.9858325719833374,1.0,-0.5860565900802612,0.2547095417976379,0.3313470482826233,0.0868368446826934,0.0,0.0,0.2133425623178482,25.080638885498047,25.0,-0.0501306243240833,-4106.68408203125,36.43799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19137.34375,18000.0,0.0,0.0,0.0914946794509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10907594114542,0.1090781614184379,-2.2203560092748376e-06,0.0,9.28554727579467e-05,0.0,0.0,2.245203971862793,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188956502825021,-847.2940063476562,304.1499328613281,0.5829792618751526,0.0588505305349826,0.053786002099514,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558775365352,-985.0176391601562,304.150390625,0.6052732467651367,0.0650379732251167,0.0625264272093772,293.1610412597656,297.1499938964844,293.1499938964844,0.0301495380699634,-828.4780883789062,304.15093994140625,0.6317784190177917,0.0741709023714065,0.0525874979794025,293.1533203125,297.1499938964844,293.1499938964844,0.0476690009236335,-1425.3468017578125,304.1500244140625,0.6849945783615112,0.0946059972047805,0.0904799401760101,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5460549592971802,0.050000000745058,0.2289825528860092,291.1470642089844,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.14703369140625,1.0,0.1597053855657577,1.0,1.0,0.9858325719833374,1.0,-0.5860565900802612,0.2547095417976379,0.3313470482826233,0.0868368446826934,0.0,0.0,0.2133425623178482,25.080638885498047,25.0,-0.0501306243240833,-4106.68408203125,36.43799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19137.34375,18000.0,0.0,0.0,0.0914946794509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10907594114542,0.1090781614184379,-2.2203560092748376e-06,0.0,9.28554727579467e-05,0.0,0.0,2.245203971862793,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018924593925476,-847.9549560546875,304.14990234375,0.5832099914550781,0.0588995590806007,0.053827665746212,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994971305131,-983.8427734375,304.1503601074219,0.6050603985786438,0.0649624094367027,0.0624515749514102,293.16064453125,297.1499938964844,293.1499938964844,0.0299849696457386,-826.2747192382812,304.1509094238281,0.6312958598136902,0.0739734768867492,0.0524474121630191,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966984570026,-1425.8294677734375,304.1499938964844,0.6851320862770081,0.0946420431137085,0.0905103087425232,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5461048483848572,0.050000000745058,0.2289807200431823,291.1470031738281,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1470031738281,1.0,0.1596705615520477,1.0,1.0,0.9855302572250366,1.0,-0.5858829021453857,0.2545780539512634,0.3313048481941223,0.0869484171271324,0.0,0.0,0.2137431055307388,25.07164764404297,25.0,-0.0411173440515995,-4109.2529296875,36.41145706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,19134.46875,18000.0,0.0,0.0,0.0916014239192009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092276871204376,0.1092299073934555,-2.219948328274768e-06,0.0,9.296379721490666e-05,0.0,0.0,2.24804425239563,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018924593925476,-847.9549560546875,304.14990234375,0.5832099914550781,0.0588995590806007,0.053827665746212,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994971305131,-983.8427734375,304.1503601074219,0.6050603985786438,0.0649624094367027,0.0624515749514102,293.16064453125,297.1499938964844,293.1499938964844,0.0299849696457386,-826.2747192382812,304.1509094238281,0.6312958598136902,0.0739734768867492,0.0524474121630191,293.1527404785156,297.1499938964844,293.1499938964844,0.0476966984570026,-1425.8294677734375,304.1499938964844,0.6851320862770081,0.0946420431137085,0.0905103087425232,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5461048483848572,0.050000000745058,0.2289807200431823,291.1470031738281,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1470031738281,1.0,0.1596705615520477,1.0,1.0,0.9855302572250366,1.0,-0.5858829021453857,0.2545780539512634,0.3313048481941223,0.0869484171271324,0.0,0.0,0.2137431055307388,25.07164764404297,25.0,-0.0411173440515995,-4109.2529296875,36.41145706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,19134.46875,18000.0,0.0,0.0,0.0916014239192009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092276871204376,0.1092299073934555,-2.219948328274768e-06,0.0,9.296379721490666e-05,0.0,0.0,2.24804425239563,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594458788633,-848.7496948242188,304.1498718261719,0.5834798812866211,0.0589580759406089,0.0538778081536293,293.1557312011719,297.1499938964844,293.1499938964844,0.0229527652263641,-982.867919921875,304.1503295898437,0.6048948168754578,0.064900517463684,0.0623894073069095,293.1602478027344,297.1499938964844,293.1499938964844,0.029830502346158,-824.1951904296875,304.1508483886719,0.6308444142341614,0.0737872943282127,0.0523150414228439,293.1521301269531,297.1499938964844,293.1499938964844,0.0477370731532573,-1426.53173828125,304.1499328613281,0.6853105425834656,0.0946928486227989,0.0905545875430107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5461577773094177,0.050000000745058,0.2289787828922271,291.14697265625,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.14697265625,1.0,0.1596404463052749,1.0,1.0,0.9852277636528016,1.0,-0.5857604146003723,0.2544647753238678,0.3312956392765045,0.0870782658457756,0.0,0.0,0.2141496688127517,25.06259536743164,25.0,-0.0537198148667812,-4112.09423828125,36.39004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,19131.55078125,18000.0,0.0,0.0,0.0917060598731041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109381690621376,0.1093839034438133,-2.2195342808117857e-06,0.0,9.306998981628568e-05,0.0,0.0,2.2509262561798096,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594458788633,-848.7496948242188,304.1498718261719,0.5834798812866211,0.0589580759406089,0.0538778081536293,293.1557312011719,297.1499938964844,293.1499938964844,0.0229527652263641,-982.867919921875,304.1503295898437,0.6048948168754578,0.064900517463684,0.0623894073069095,293.1602478027344,297.1499938964844,293.1499938964844,0.029830502346158,-824.1951904296875,304.1508483886719,0.6308444142341614,0.0737872943282127,0.0523150414228439,293.1521301269531,297.1499938964844,293.1499938964844,0.0477370731532573,-1426.53173828125,304.1499328613281,0.6853105425834656,0.0946928486227989,0.0905545875430107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5461577773094177,0.050000000745058,0.2289787828922271,291.14697265625,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.14697265625,1.0,0.1596404463052749,1.0,1.0,0.9852277636528016,1.0,-0.5857604146003723,0.2544647753238678,0.3312956392765045,0.0870782658457756,0.0,0.0,0.2141496688127517,25.06259536743164,25.0,-0.0537198148667812,-4112.09423828125,36.39004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,19131.55078125,18000.0,0.0,0.0,0.0917060598731041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109381690621376,0.1093839034438133,-2.2195342808117857e-06,0.0,9.306998981628568e-05,0.0,0.0,2.2509262561798096,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002061426639,-849.6779174804688,304.1498413085937,0.5837891101837158,0.0590260662138462,0.0539363473653793,293.1552734375,297.1499938964844,293.1499938964844,0.0229162443429231,-982.10595703125,304.1502685546875,0.6047798991203308,0.0648532733321189,0.0623406767845153,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929255127906,-822.239501953125,304.1508178710937,0.630426287651062,0.0736131370067596,0.0521908178925514,293.15155029296875,297.1499938964844,293.1499938964844,0.0477899014949798,-1427.4500732421875,304.1498718261719,0.6855296492576599,0.0947581455111503,0.0906124636530876,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5462143421173096,0.050000000745058,0.2289767116308212,291.1469116210937,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1469116210937,1.0,0.1596149206161499,1.0,1.0,0.9849252700805664,1.0,-0.5856900811195374,0.2543701529502868,0.3313199281692505,0.087226465344429,0.0,0.0,0.2145655751228332,25.053386688232425,25.0,-0.0839645937085151,-4115.1943359375,36.373756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19128.56640625,18000.0,0.0,0.0,0.0918069779872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095390543341636,0.1095412746071815,-2.2191109110281104e-06,0.0,9.317241347162052e-05,0.0,0.0,2.2538704872131348,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002061426639,-849.6779174804688,304.1498413085937,0.5837891101837158,0.0590260662138462,0.0539363473653793,293.1552734375,297.1499938964844,293.1499938964844,0.0229162443429231,-982.10595703125,304.1502685546875,0.6047798991203308,0.0648532733321189,0.0623406767845153,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929255127906,-822.239501953125,304.1508178710937,0.630426287651062,0.0736131370067596,0.0521908178925514,293.15155029296875,297.1499938964844,293.1499938964844,0.0477899014949798,-1427.4500732421875,304.1498718261719,0.6855296492576599,0.0947581455111503,0.0906124636530876,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5462143421173096,0.050000000745058,0.2289767116308212,291.1469116210937,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1469116210937,1.0,0.1596149206161499,1.0,1.0,0.9849252700805664,1.0,-0.5856900811195374,0.2543701529502868,0.3313199281692505,0.087226465344429,0.0,0.0,0.2145655751228332,25.053386688232425,25.0,-0.0839645937085151,-4115.1943359375,36.373756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19128.56640625,18000.0,0.0,0.0,0.0918069779872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095390543341636,0.1095412746071815,-2.2191109110281104e-06,0.0,9.317241347162052e-05,0.0,0.0,2.2538704872131348,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190228018909692,-850.1919555664062,304.1498413085937,0.5839585065841675,0.0590636096894741,0.053968746215105,293.155029296875,297.1499938964844,293.1499938964844,0.0229020323604345,-981.8096313476562,304.1502380371094,0.6047427654266357,0.0648354887962341,0.0623216480016708,293.1596069335937,297.1499938964844,293.1499938964844,0.0296289436519145,-821.3147583007812,304.1507873535156,0.6302305459976196,0.0735308453440666,0.0521319322288036,293.1512756347656,297.1499938964844,293.1499938964844,0.0478209108114242,-1427.9891357421875,304.1498413085937,0.6856544017791748,0.094796136021614,0.0906464010477066,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.546244204044342,0.050000000745058,0.228975623846054,291.1468811035156,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1468505859375,1.0,0.1596038490533828,1.0,1.0,0.9847740530967712,1.0,-0.5856748819351196,0.2543301284313202,0.3313447833061218,0.0873073488473892,0.0,0.0,0.2147782742977142,25.04868698120117,25.0,-0.1048001572489738,-4116.8388671875,36.36753463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,304.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19127.04296875,18000.0,0.0,0.0,0.0918558612465858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096194386482238,0.1096216589212417,-2.218894678662764e-06,0.0,9.322202095063405e-05,0.0,0.0,2.2553741931915283,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190469715744256,-850.7413330078125,304.1498413085937,0.5841384530067444,0.0591036267578601,0.0540033541619777,293.1547546386719,297.1499938964844,293.1499938964844,0.0228908360004425,-981.5765991210938,304.1502380371094,0.6047207713127136,0.064822033047676,0.062306597828865,293.1593933105469,297.1499938964844,293.1499938964844,0.0295670069754123,-820.4279174804688,304.1507568359375,0.6300448179244995,0.0734520778059959,0.0520754493772983,293.1509704589844,297.1499938964844,293.1499938964844,0.0478551499545574,-1428.584228515625,304.1498107910156,0.6857898831367493,0.0948378667235374,0.0906838476657867,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5462751984596252,0.050000000745058,0.2289744913578033,291.1468200683594,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.31646728515625,291.1468200683594,1.0,0.1595939695835113,1.0,1.0,0.9846230149269104,1.0,-0.5856741666793823,0.2542953491210937,0.3313787877559662,0.087393045425415,0.0,0.0,0.2149951756000518,25.04390335083008,25.0,-0.129006952047348,-4118.55078125,36.36268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19125.48828125,18000.0,0.0,0.0,0.0919036567211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097013503313064,0.1097035631537437,-2.2186743535712594e-06,0.0,9.32705297600478e-05,0.0,0.0,2.256906032562256,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000178456306,-851.9456176757812,304.1498107910156,0.5845298171043396,0.0591911226511001,0.0540791563689708,293.1542358398437,297.1499938964844,293.1499938964844,0.0228777844458818,-981.3065795898438,304.1501770019531,0.6047241687774658,0.0648085549473762,0.0622888281941413,293.158935546875,297.1499938964844,293.1499938964844,0.0294471029192209,-818.7741088867188,304.15069580078125,0.6297043561935425,0.0733055025339126,0.0519699081778526,293.150390625,297.1499938964844,293.1499938964844,0.0479331612586975,-1429.940185546875,304.1497497558594,0.6860929131507874,0.0949323773384094,0.0907690674066543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5463410019874573,0.050000000745058,0.2289720922708511,291.1466979980469,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14666748046875,1.0,0.1595777571201324,1.0,1.0,0.984320878982544,1.0,-0.5857165455818176,0.2542420327663421,0.3314744830131531,0.0875787809491157,0.0,0.0,0.2154439240694046,25.03404426574707,25.0,-0.1850241869688034,-4122.1748046875,36.35713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19122.27734375,18000.0,0.0,0.0,0.0919963121414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098705828189849,0.1098728030920028,-2.218218924099346e-06,0.0,9.33645642362535e-05,0.0,0.0,2.260070562362671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000178456306,-851.9456176757812,304.1498107910156,0.5845298171043396,0.0591911226511001,0.0540791563689708,293.1542358398437,297.1499938964844,293.1499938964844,0.0228777844458818,-981.3065795898438,304.1501770019531,0.6047241687774658,0.0648085549473762,0.0622888281941413,293.158935546875,297.1499938964844,293.1499938964844,0.0294471029192209,-818.7741088867188,304.15069580078125,0.6297043561935425,0.0733055025339126,0.0519699081778526,293.150390625,297.1499938964844,293.1499938964844,0.0479331612586975,-1429.940185546875,304.1497497558594,0.6860929131507874,0.0949323773384094,0.0907690674066543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5463410019874573,0.050000000745058,0.2289720922708511,291.1466979980469,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14666748046875,1.0,0.1595777571201324,1.0,1.0,0.984320878982544,1.0,-0.5857165455818176,0.2542420327663421,0.3314744830131531,0.0875787809491157,0.0,0.0,0.2154439240694046,25.03404426574707,25.0,-0.1850241869688034,-4122.1748046875,36.35713195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19122.27734375,18000.0,0.0,0.0,0.0919963121414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098705828189849,0.1098728030920028,-2.218218924099346e-06,0.0,9.33645642362535e-05,0.0,0.0,2.260070562362671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191595554351806,-853.2945556640625,304.1497802734375,0.5849645137786865,0.0592887923121452,0.0541639775037765,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781588375568,-981.3186645507812,304.1501159667969,0.6047956347465515,0.064814306795597,0.0622888058423996,293.1584777832031,297.1499938964844,293.1499938964844,0.0293281991034746,-817.2920532226562,304.1506652832031,0.6294087767601013,0.0731746032834053,0.0518750473856925,293.1498107910156,297.1499938964844,293.1499938964844,0.0480241477489471,-1431.5220947265625,304.1496887207031,0.6864398717880249,0.0950419157743454,0.0908683612942695,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464122891426086,0.050000000745058,0.2289694845676422,291.14654541015625,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.146484375,1.0,0.1595664173364639,1.0,1.0,0.9840188026428224,1.0,-0.5858204960823059,0.2542117536067962,0.3316087424755096,0.087784007191658,0.0,0.0,0.2159173190593719,25.02373313903809,25.0,-0.2461298108100891,-4126.0791015625,36.35734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19118.892578125,18000.0,0.0,0.0,0.0920858383178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100488752126693,0.1100510880351066,-2.217738938270486e-06,0.0,9.34554191189818e-05,0.0,0.0,2.263403415679932,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191595554351806,-853.2945556640625,304.1497802734375,0.5849645137786865,0.0592887923121452,0.0541639775037765,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781588375568,-981.3186645507812,304.1501159667969,0.6047956347465515,0.064814306795597,0.0622888058423996,293.1584777832031,297.1499938964844,293.1499938964844,0.0293281991034746,-817.2920532226562,304.1506652832031,0.6294087767601013,0.0731746032834053,0.0518750473856925,293.1498107910156,297.1499938964844,293.1499938964844,0.0480241477489471,-1431.5220947265625,304.1496887207031,0.6864398717880249,0.0950419157743454,0.0908683612942695,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464122891426086,0.050000000745058,0.2289694845676422,291.14654541015625,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.146484375,1.0,0.1595664173364639,1.0,1.0,0.9840188026428224,1.0,-0.5858204960823059,0.2542117536067962,0.3316087424755096,0.087784007191658,0.0,0.0,0.2159173190593719,25.02373313903809,25.0,-0.2461298108100891,-4126.0791015625,36.35734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19118.892578125,18000.0,0.0,0.0,0.0920858383178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100488752126693,0.1100510880351066,-2.217738938270486e-06,0.0,9.34554191189818e-05,0.0,0.0,2.263403415679932,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192264430224895,-854.8067016601562,304.14971923828125,0.5854480266571045,0.0593979023396968,0.0542589761316776,293.1531066894531,297.1499938964844,293.1499938964844,0.0228944532573223,-981.665283203125,304.1500549316406,0.6049476265907288,0.0648427382111549,0.0623098313808441,293.1579895019531,297.1499938964844,293.1499938964844,0.029199756681919,-816.0146484375,304.1506652832031,0.6291665434837341,0.0730622261762619,0.0517928637564182,293.14923095703125,297.1499938964844,293.1499938964844,0.0481296516954898,-1433.35693359375,304.14959716796875,0.6868361830711365,0.0951682329177856,0.0909834057092666,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546489953994751,0.050000000745058,0.2289666533470153,291.1463317871094,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1462707519531,1.0,0.1595607101917266,1.0,1.0,0.9837177991867064,1.0,-0.5859957933425903,0.2542086839675903,0.3317870795726776,0.0880105346441268,0.0,0.0,0.2164241075515747,25.012880325317383,25.0,-0.3097167611122131,-4130.31005859375,36.36422348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19115.271484375,18000.0,0.0,0.0,0.0921735316514968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102395579218864,0.1102417781949043,-2.21722530113766e-06,0.0,9.35444186325185e-05,0.0,0.0,2.266966819763184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192264430224895,-854.8067016601562,304.14971923828125,0.5854480266571045,0.0593979023396968,0.0542589761316776,293.1531066894531,297.1499938964844,293.1499938964844,0.0228944532573223,-981.665283203125,304.1500549316406,0.6049476265907288,0.0648427382111549,0.0623098313808441,293.1579895019531,297.1499938964844,293.1499938964844,0.029199756681919,-816.0146484375,304.1506652832031,0.6291665434837341,0.0730622261762619,0.0517928637564182,293.14923095703125,297.1499938964844,293.1499938964844,0.0481296516954898,-1433.35693359375,304.14959716796875,0.6868361830711365,0.0951682329177856,0.0909834057092666,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546489953994751,0.050000000745058,0.2289666533470153,291.1463317871094,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1462707519531,1.0,0.1595607101917266,1.0,1.0,0.9837177991867064,1.0,-0.5859957933425903,0.2542086839675903,0.3317870795726776,0.0880105346441268,0.0,0.0,0.2164241075515747,25.012880325317383,25.0,-0.3097167611122131,-4130.31005859375,36.36422348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19115.271484375,18000.0,0.0,0.0,0.0921735316514968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102395579218864,0.1102417781949043,-2.21722530113766e-06,0.0,9.35444186325185e-05,0.0,0.0,2.266966819763184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193002354353666,-856.4705810546875,304.1496887207031,0.5859767198562622,0.0595176555216312,0.0543634481728076,293.1524658203125,297.1499938964844,293.1499938964844,0.0229262094944715,-982.336181640625,304.1499938964844,0.6051774024963379,0.0648930892348289,0.0623512752354145,293.1574401855469,297.1499938964844,293.1499938964844,0.0289794001728296,-814.9985961914062,304.1508178710937,0.6289759874343872,0.0729676336050033,0.0517229475080966,293.14862060546875,297.1499938964844,293.1499938964844,0.0482485890388488,-1435.4259033203125,304.1495361328125,0.6872783303260803,0.0953100770711898,0.0911130532622337,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5465735793113708,0.050000000745058,0.2289636135101318,291.14605712890625,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1460266113281,1.0,0.1595603823661804,1.0,1.0,0.9834167957305908,1.0,-0.5862389206886292,0.2542315423488617,0.332007348537445,0.0882573574781417,0.0,0.0,0.2169670462608337,25.00152587890625,25.0,-0.3674009442329407,-4134.85546875,36.3774528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19111.388671875,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104438677430152,0.1104460805654525,-2.216674829469412e-06,0.0,9.363363642478362e-05,0.0,0.0,2.2707834243774414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193002354353666,-856.4705810546875,304.1496887207031,0.5859767198562622,0.0595176555216312,0.0543634481728076,293.1524658203125,297.1499938964844,293.1499938964844,0.0229262094944715,-982.336181640625,304.1499938964844,0.6051774024963379,0.0648930892348289,0.0623512752354145,293.1574401855469,297.1499938964844,293.1499938964844,0.0289794001728296,-814.9985961914062,304.1508178710937,0.6289759874343872,0.0729676336050033,0.0517229475080966,293.14862060546875,297.1499938964844,293.1499938964844,0.0482485890388488,-1435.4259033203125,304.1495361328125,0.6872783303260803,0.0953100770711898,0.0911130532622337,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5465735793113708,0.050000000745058,0.2289636135101318,291.14605712890625,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1460266113281,1.0,0.1595603823661804,1.0,1.0,0.9834167957305908,1.0,-0.5862389206886292,0.2542315423488617,0.332007348537445,0.0882573574781417,0.0,0.0,0.2169670462608337,25.00152587890625,25.0,-0.3674009442329407,-4134.85546875,36.3774528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19111.388671875,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104438677430152,0.1104460805654525,-2.216674829469412e-06,0.0,9.363363642478362e-05,0.0,0.0,2.2707834243774414,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193398185074329,-857.3612060546875,304.1496887207031,0.5862585306167603,0.0595816634595394,0.0544193610548973,293.1521301269531,297.1499938964844,293.1499938964844,0.0229482371360063,-982.80029296875,304.1499328613281,0.6053231358528137,0.0649269670248031,0.0623801164329052,293.1571655273437,297.1499938964844,293.1499938964844,0.0288873761892318,-814.5936889648438,304.1508483886719,0.6289014220237732,0.0729275792837143,0.0516929291188716,293.1483154296875,297.1499938964844,293.1499938964844,0.0483132191002368,-1436.5504150390625,304.1495056152344,0.6875170469284058,0.0953869968652725,0.0911835134029388,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5466177463531494,0.050000000745058,0.2289620041847229,291.1459350585937,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3172912597656,291.1458740234375,1.0,0.159562349319458,1.0,1.0,0.983266294002533,1.0,-0.5863872170448303,0.2542532384395599,0.3321339786052704,0.0883887112140655,0.0,0.0,0.2172534316778183,24.995655059814453,25.0,-0.3902550041675567,-4137.251953125,36.38658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19109.337890625,18000.0,0.0,0.0,0.0923060998320579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105517446994781,0.110553964972496,-2.21638401853852e-06,0.0,9.367895836476237e-05,0.0,0.0,2.2727982997894287,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193813275545835,-858.2936401367188,304.149658203125,0.5865527391433716,0.0596485957503318,0.0544779039919376,293.1517944335937,297.1499938964844,293.1499938964844,0.0229747667908668,-983.3582763671876,304.14990234375,0.6054912209510803,0.0649671852588653,0.0624148994684219,293.1568908691406,297.1499938964844,293.1499938964844,0.0287470575422048,-814.07861328125,304.15093994140625,0.6288416385650635,0.0728925466537475,0.0516664199531078,293.14801025390625,297.1499938964844,293.1499938964844,0.0483815260231494,-1437.739013671875,304.14947509765625,0.6877683401107788,0.0954681783914566,0.0912579968571662,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5466635227203369,0.050000000745058,0.2289603352546692,291.1457824707031,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1457214355469,1.0,0.1595658659934997,1.0,1.0,0.9831166863441468,1.0,-0.5865548253059387,0.2542823851108551,0.3322724103927612,0.0885255262255668,0.0,0.0,0.2175508737564087,24.98965644836425,25.0,-0.4097371399402618,-4139.73779296875,36.39752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,19107.205078125,18000.0,0.0,0.0,0.0923516601324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110663890838623,0.1106661111116409,-2.21608161155018e-06,0.0,9.37251970754005e-05,0.0,0.0,2.2748923301696777,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194694567471742,-860.2683715820312,304.1496276855469,0.5871734619140625,0.05979023873806,0.0546019151806831,293.1510925292969,297.1499938964844,293.1499938964844,0.0230398997664451,-984.725341796875,304.1498413085937,0.6058869957923889,0.0650645792484283,0.0625003576278686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286230500787496,-813.33935546875,304.1508483886719,0.6287638545036316,0.0728371515870094,0.0516233630478382,293.1473999023437,297.1499938964844,293.1499938964844,0.048527754843235,-1440.2841796875,304.1494140625,0.6883041262626648,0.0956417918205261,0.09141755849123,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1454772949219,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1454162597656,1.0,0.1595771312713623,1.0,1.0,0.9828173518180848,1.0,-0.5869418382644653,0.2543606460094452,0.3325811624526977,0.0888143926858902,0.0,0.0,0.2181755304336547,24.97731208801269,25.0,-0.4359631538391113,-4144.9443359375,36.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19102.716796875,18000.0,0.0,0.0,0.0924461111426353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108998209238052,0.1109020337462425,-2.215445192632614e-06,0.0,9.382105054100975e-05,0.0,0.0,2.279296398162842,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194694567471742,-860.2683715820312,304.1496276855469,0.5871734619140625,0.05979023873806,0.0546019151806831,293.1510925292969,297.1499938964844,293.1499938964844,0.0230398997664451,-984.725341796875,304.1498413085937,0.6058869957923889,0.0650645792484283,0.0625003576278686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286230500787496,-813.33935546875,304.1508483886719,0.6287638545036316,0.0728371515870094,0.0516233630478382,293.1473999023437,297.1499938964844,293.1499938964844,0.048527754843235,-1440.2841796875,304.1494140625,0.6883041262626648,0.0956417918205261,0.09141755849123,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1454772949219,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1454162597656,1.0,0.1595771312713623,1.0,1.0,0.9828173518180848,1.0,-0.5869418382644653,0.2543606460094452,0.3325811624526977,0.0888143926858902,0.0,0.0,0.2181755304336547,24.97731208801269,25.0,-0.4359631538391113,-4144.9443359375,36.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19102.716796875,18000.0,0.0,0.0,0.0924461111426353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108998209238052,0.1109020337462425,-2.215445192632614e-06,0.0,9.382105054100975e-05,0.0,0.0,2.279296398162842,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195652339607477,-862.406494140625,304.14959716796875,0.5878423452377319,0.0599434413015842,0.054736278951168,293.1503601074219,297.1499938964844,293.1499938964844,0.0231234654784202,-986.473876953125,304.1497497558594,0.6063728332519531,0.065187744796276,0.0626100152730941,293.1557006835937,297.1499938964844,293.1499938964844,0.0285554006695747,-813.0502319335938,304.1506652832031,0.6287499070167542,0.0728038027882576,0.051595602184534,293.14678955078125,297.1499938964844,293.1499938964844,0.0486882664263248,-1443.0787353515625,304.1493530273437,0.6888890266418457,0.0958321392536163,0.0915929079055786,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5468618869781494,0.050000000745058,0.2289531081914901,291.1451721191406,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1451110839844,1.0,0.1595948189496994,1.0,1.0,0.9825180172920228,1.0,-0.5874073505401611,0.2544695436954498,0.3329378068447113,0.0891254842281341,0.0,0.0,0.2188442945480346,24.96448135375977,25.0,-0.4454184472560882,-4150.501953125,36.45859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19097.892578125,18000.0,0.0,0.0,0.092547170817852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111531928181648,0.1111554056406021,-2.2147612526168814e-06,0.0,9.392361243953928e-05,0.0,0.0,2.2840240001678467,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195652339607477,-862.406494140625,304.14959716796875,0.5878423452377319,0.0599434413015842,0.054736278951168,293.1503601074219,297.1499938964844,293.1499938964844,0.0231234654784202,-986.473876953125,304.1497497558594,0.6063728332519531,0.065187744796276,0.0626100152730941,293.1557006835937,297.1499938964844,293.1499938964844,0.0285554006695747,-813.0502319335938,304.1506652832031,0.6287499070167542,0.0728038027882576,0.051595602184534,293.14678955078125,297.1499938964844,293.1499938964844,0.0486882664263248,-1443.0787353515625,304.1493530273437,0.6888890266418457,0.0958321392536163,0.0915929079055786,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5468618869781494,0.050000000745058,0.2289531081914901,291.1451721191406,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1451110839844,1.0,0.1595948189496994,1.0,1.0,0.9825180172920228,1.0,-0.5874073505401611,0.2544695436954498,0.3329378068447113,0.0891254842281341,0.0,0.0,0.2188442945480346,24.96448135375977,25.0,-0.4454184472560882,-4150.501953125,36.45859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19097.892578125,18000.0,0.0,0.0,0.092547170817852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111531928181648,0.1111554056406021,-2.2147612526168814e-06,0.0,9.392361243953928e-05,0.0,0.0,2.2840240001678467,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.019668398424983,-864.7005004882812,304.1495666503906,0.5885565280914307,0.0601076930761337,0.0548805519938468,293.14959716796875,297.1499938964844,293.1499938964844,0.0232251975685358,-988.5955200195312,304.149658203125,0.6069456934928894,0.065336100757122,0.0627433955669403,293.155029296875,297.1499938964844,293.1499938964844,0.0285404231399297,-812.7823486328125,304.1504821777344,0.6287987232208252,0.0727921426296234,0.0515829250216484,293.14617919921875,297.1499938964844,293.1499938964844,0.0488623864948749,-1446.1112060546875,304.1492614746094,0.6895206570625305,0.0960384979844093,0.0917833968997001,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5469702482223511,0.050000000745058,0.228949174284935,291.14483642578125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.144775390625,1.0,0.159618929028511,1.0,1.0,0.9822208881378174,1.0,-0.5879492163658142,0.2546081244945526,0.3333410918712616,0.0894582197070121,0.0,0.0,0.2195549607276916,24.95124244689941,25.0,-0.4396030008792877,-4156.39111328125,36.500221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19092.748046875,18000.0,0.0,0.0,0.0926564633846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114233061671257,0.1114255189895629,-2.2140318378660595e-06,0.0,9.40345271374099e-05,0.0,0.0,2.289062023162842,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.019668398424983,-864.7005004882812,304.1495666503906,0.5885565280914307,0.0601076930761337,0.0548805519938468,293.14959716796875,297.1499938964844,293.1499938964844,0.0232251975685358,-988.5955200195312,304.149658203125,0.6069456934928894,0.065336100757122,0.0627433955669403,293.155029296875,297.1499938964844,293.1499938964844,0.0285404231399297,-812.7823486328125,304.1504821777344,0.6287987232208252,0.0727921426296234,0.0515829250216484,293.14617919921875,297.1499938964844,293.1499938964844,0.0488623864948749,-1446.1112060546875,304.1492614746094,0.6895206570625305,0.0960384979844093,0.0917833968997001,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5469702482223511,0.050000000745058,0.228949174284935,291.14483642578125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.144775390625,1.0,0.159618929028511,1.0,1.0,0.9822208881378174,1.0,-0.5879492163658142,0.2546081244945526,0.3333410918712616,0.0894582197070121,0.0,0.0,0.2195549607276916,24.95124244689941,25.0,-0.4396030008792877,-4156.39111328125,36.500221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19092.748046875,18000.0,0.0,0.0,0.0926564633846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114233061671257,0.1114255189895629,-2.2140318378660595e-06,0.0,9.40345271374099e-05,0.0,0.0,2.289062023162842,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
