time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197788644582033,-867.146240234375,304.1495361328125,0.5893141627311707,0.0602827556431293,0.0550345331430435,293.1487731933594,297.1499938964844,293.1499938964844,0.0233451724052429,-991.0885620117188,304.1495666503906,0.6076040267944336,0.0655095502734184,0.0629004463553428,293.15435791015625,297.1499938964844,293.1499938964844,0.0285456217825412,-812.901123046875,304.1503295898437,0.6289092302322388,0.0728019326925277,0.0515851415693759,293.14556884765625,297.1499938964844,293.1499938964844,0.0490497425198555,-1449.3753662109375,304.1492004394531,0.6901976466178894,0.0962605327367782,0.091988705098629,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5470841526985168,0.050000000745058,0.2289450466632843,291.14453125,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1444702148437,1.0,0.1596495360136032,1.0,1.0,0.9819238185882568,1.0,-0.5885666012763977,0.2547760903835296,0.3337904810905456,0.0898124724626541,0.0,0.0,0.2203044295310974,24.93766975402832,25.0,-0.4148785173892975,-4162.59619140625,36.549198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,19087.294921875,18000.0,0.0,0.0,0.0927752777934074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117093041539192,0.1117115169763565,-2.213258994743228e-06,0.0,9.415511158294976e-05,0.0,0.0,2.294393539428711,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197788644582033,-867.146240234375,304.1495361328125,0.5893141627311707,0.0602827556431293,0.0550345331430435,293.1487731933594,297.1499938964844,293.1499938964844,0.0233451724052429,-991.0885620117188,304.1495666503906,0.6076040267944336,0.0655095502734184,0.0629004463553428,293.15435791015625,297.1499938964844,293.1499938964844,0.0285456217825412,-812.901123046875,304.1503295898437,0.6289092302322388,0.0728019326925277,0.0515851415693759,293.14556884765625,297.1499938964844,293.1499938964844,0.0490497425198555,-1449.3753662109375,304.1492004394531,0.6901976466178894,0.0962605327367782,0.091988705098629,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5470841526985168,0.050000000745058,0.2289450466632843,291.14453125,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1444702148437,1.0,0.1596495360136032,1.0,1.0,0.9819238185882568,1.0,-0.5885666012763977,0.2547760903835296,0.3337904810905456,0.0898124724626541,0.0,0.0,0.2203044295310974,24.93766975402832,25.0,-0.4148785173892975,-4162.59619140625,36.549198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,19087.294921875,18000.0,0.0,0.0,0.0927752777934074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117093041539192,0.1117115169763565,-2.213258994743228e-06,0.0,9.415511158294976e-05,0.0,0.0,2.294393539428711,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198369976133108,-868.4290161132812,304.1495056152344,0.5897100567817688,0.0603745728731155,0.0551153719425201,293.1483764648437,297.1499938964844,293.1499938964844,0.0234125405550003,-992.4842529296876,304.1495361328125,0.60796719789505,0.0656063631176948,0.0629885047674179,293.1540222167969,297.1499938964844,293.1499938964844,0.0285912249237298,-812.9956665039062,304.1501770019531,0.6289898753166199,0.0728156939148902,0.0515924058854579,293.145263671875,297.1499938964844,293.1499938964844,0.0491486489772796,-1451.0989990234375,304.149169921875,0.6905540227890015,0.0963777676224708,0.0920972526073455,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5471432209014893,0.050000000745058,0.2289429008960724,291.1444091796875,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.31793212890625,291.14434814453125,1.0,0.1596674770116806,1.0,1.0,0.9817752242088318,1.0,-0.5889056921005249,0.2548720240592956,0.3340336680412292,0.0899980962276458,0.0,0.0,0.2206933051347732,24.93076515197754,25.0,-0.3964992165565491,-4165.8212890625,36.5766716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,304.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19084.455078125,18000.0,0.0,0.0,0.0928388610482215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118581891059875,0.1118604019284248,-2.212856315964018e-06,0.0,9.421964205102996e-05,0.0,0.0,2.297168016433716,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198969766497612,-869.7493896484375,304.14947509765625,0.5901165008544922,0.0604690611362457,0.055198635905981,293.14794921875,297.1499938964844,293.1499938964844,0.0234846472740173,-993.9749755859376,304.14947509765625,0.6083517074584961,0.065709576010704,0.0630826279520988,293.1536560058594,297.1499938964844,293.1499938964844,0.0285866055637598,-813.102294921875,304.150146484375,0.6290862560272217,0.0728348717093467,0.0516034960746765,293.1449584960937,297.1499938964844,293.1499938964844,0.049250841140747,-1452.8802490234375,304.1491394042969,0.6909215450286865,0.0964989140629768,0.09220951795578,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5472036004066467,0.050000000745058,0.2289407104253769,291.1442565917969,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.14422607421875,1.0,0.1596871465444564,1.0,1.0,0.9816282987594604,1.0,-0.5892639756202698,0.2549754083156585,0.3342885673046112,0.0901891365647316,0.0,0.0,0.2210904210805893,24.923805236816406,25.0,-0.3764060735702514,-4169.11962890625,36.60605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19081.546875,18000.0,0.0,0.0,0.0929052308201789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120105385780334,0.1120127514004707,-2.212444314864115e-06,0.0,9.428699559066445e-05,0.0,0.0,2.30000638961792,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200224816799163,-872.5021362304688,304.1494445800781,0.5909603834152222,0.0606660731136798,0.0553723871707916,293.1470947265625,297.1499938964844,293.1499938964844,0.0236432645469903,-997.2431030273438,304.1493835449219,0.6091842651367188,0.0659353658556938,0.0632892176508903,293.1529235839844,297.1499938964844,293.1499938964844,0.0286725275218486,-813.7193603515625,304.14996337890625,0.6293278336524963,0.0728904232382774,0.0516376011073589,293.14434814453125,297.1499938964844,293.1499938964844,0.0494650341570377,-1456.6148681640625,304.1490783691406,0.6916898488998413,0.0967529416084289,0.0924451723694801,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5473280549049377,0.050000000745058,0.2289362102746963,291.1440124511719,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.31805419921875,291.1439819335937,1.0,0.1597317457199096,1.0,1.0,0.9813344478607178,1.0,-0.5900387763977051,0.2552048861980438,0.3348338603973388,0.0905877575278282,0.0,0.0,0.2219072133302688,24.90973663330078,25.0,-0.3284104466438293,-4175.9287109375,36.670631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.544921875,18000.0,0.0,0.0,0.0930465832352638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123248860239982,0.1123270988464355,-2.2115937099442817e-06,0.0,9.44304556469433e-05,0.0,0.0,2.30586051940918,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200224816799163,-872.5021362304688,304.1494445800781,0.5909603834152222,0.0606660731136798,0.0553723871707916,293.1470947265625,297.1499938964844,293.1499938964844,0.0236432645469903,-997.2431030273438,304.1493835449219,0.6091842651367188,0.0659353658556938,0.0632892176508903,293.1529235839844,297.1499938964844,293.1499938964844,0.0286725275218486,-813.7193603515625,304.14996337890625,0.6293278336524963,0.0728904232382774,0.0516376011073589,293.14434814453125,297.1499938964844,293.1499938964844,0.0494650341570377,-1456.6148681640625,304.1490783691406,0.6916898488998413,0.0967529416084289,0.0924451723694801,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5473280549049377,0.050000000745058,0.2289362102746963,291.1440124511719,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.31805419921875,291.1439819335937,1.0,0.1597317457199096,1.0,1.0,0.9813344478607178,1.0,-0.5900387763977051,0.2552048861980438,0.3348338603973388,0.0905877575278282,0.0,0.0,0.2219072133302688,24.90973663330078,25.0,-0.3284104466438293,-4175.9287109375,36.670631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.544921875,18000.0,0.0,0.0,0.0930465832352638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123248860239982,0.1123270988464355,-2.2115937099442817e-06,0.0,9.44304556469433e-05,0.0,0.0,2.30586051940918,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201549641788005,-875.3934326171875,304.1494140625,0.591841995716095,0.0608730316162109,0.0555551163852214,293.146240234375,297.1499938964844,293.1499938964844,0.0238201767206192,-1000.8706665039062,304.1492919921875,0.6100950241088867,0.0661854371428489,0.0635188370943069,293.1521911621094,297.1499938964844,293.1499938964844,0.0288284048438072,-814.492919921875,304.1496887207031,0.6296306848526001,0.0729675665497779,0.0516867563128471,293.14373779296875,297.1499938964844,293.1499938964844,0.0496913641691207,-1460.5631103515625,304.1490173339844,0.6924991011619568,0.0970215573906898,0.0926946848630905,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5474570393562317,0.050000000745058,0.2289315462112426,291.143798828125,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1437683105469,1.0,0.1597830504179,1.0,1.0,0.9810405969619752,1.0,-0.5908864736557007,0.2554626762866974,0.3354237973690033,0.0910076275467872,0.0,0.0,0.222747802734375,24.89554023742676,25.0,-0.2674727141857147,-4182.98486328125,36.74259185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,304.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,19069.333984375,18000.0,0.0,0.0,0.0931988134980201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126498430967331,0.1126520559191703,-2.210713546446641e-06,0.0,9.458495333092289e-05,0.0,0.0,2.311908721923828,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201549641788005,-875.3934326171875,304.1494140625,0.591841995716095,0.0608730316162109,0.0555551163852214,293.146240234375,297.1499938964844,293.1499938964844,0.0238201767206192,-1000.8706665039062,304.1492919921875,0.6100950241088867,0.0661854371428489,0.0635188370943069,293.1521911621094,297.1499938964844,293.1499938964844,0.0288284048438072,-814.492919921875,304.1496887207031,0.6296306848526001,0.0729675665497779,0.0516867563128471,293.14373779296875,297.1499938964844,293.1499938964844,0.0496913641691207,-1460.5631103515625,304.1490173339844,0.6924991011619568,0.0970215573906898,0.0926946848630905,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5474570393562317,0.050000000745058,0.2289315462112426,291.143798828125,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1437683105469,1.0,0.1597830504179,1.0,1.0,0.9810405969619752,1.0,-0.5908864736557007,0.2554626762866974,0.3354237973690033,0.0910076275467872,0.0,0.0,0.222747802734375,24.89554023742676,25.0,-0.2674727141857147,-4182.98486328125,36.74259185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,304.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,19069.333984375,18000.0,0.0,0.0,0.0931988134980201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126498430967331,0.1126520559191703,-2.210713546446641e-06,0.0,9.458495333092289e-05,0.0,0.0,2.311908721923828,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202945359051227,-878.4229736328125,304.1493835449219,0.5927609801292419,0.0610900335013866,0.0557469576597213,293.1453552246094,297.1499938964844,293.1499938964844,0.0240160878747701,-1004.8665771484376,304.1492004394531,0.6110845804214478,0.0664604753255844,0.0637722313404083,293.15142822265625,297.1499938964844,293.1499938964844,0.0290684197098016,-815.43359375,304.1493835449219,0.6299980878829956,0.0730674117803573,0.0517518483102321,293.14312744140625,297.1499938964844,293.1499938964844,0.0499298721551895,-1464.7257080078125,304.14892578125,0.6933495998382568,0.0973050147294998,0.092958353459835,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5475902557373047,0.050000000745058,0.228926733136177,291.1436767578125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1436767578125,1.0,0.1598414629697799,1.0,1.0,0.9807497262954712,1.0,-0.5918095707893372,0.2557497918605804,0.3360598087310791,0.0914490893483161,0.0,0.0,0.2236026674509048,24.881282806396484,25.0,-0.1325123906135559,-4190.18896484375,36.8222770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19062.970703125,18000.0,0.0,0.0,0.0933618992567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129825413227081,0.1129847466945648,-2.209811782449833e-06,0.0,9.47504595387727e-05,0.0,0.0,2.3180975914001465,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202945359051227,-878.4229736328125,304.1493835449219,0.5927609801292419,0.0610900335013866,0.0557469576597213,293.1453552246094,297.1499938964844,293.1499938964844,0.0240160878747701,-1004.8665771484376,304.1492004394531,0.6110845804214478,0.0664604753255844,0.0637722313404083,293.15142822265625,297.1499938964844,293.1499938964844,0.0290684197098016,-815.43359375,304.1493835449219,0.6299980878829956,0.0730674117803573,0.0517518483102321,293.14312744140625,297.1499938964844,293.1499938964844,0.0499298721551895,-1464.7257080078125,304.14892578125,0.6933495998382568,0.0973050147294998,0.092958353459835,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5475902557373047,0.050000000745058,0.228926733136177,291.1436767578125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1436767578125,1.0,0.1598414629697799,1.0,1.0,0.9807497262954712,1.0,-0.5918095707893372,0.2557497918605804,0.3360598087310791,0.0914490893483161,0.0,0.0,0.2236026674509048,24.881282806396484,25.0,-0.1325123906135559,-4190.18896484375,36.8222770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19062.970703125,18000.0,0.0,0.0,0.0933618992567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129825413227081,0.1129847466945648,-2.209811782449833e-06,0.0,9.47504595387727e-05,0.0,0.0,2.3180975914001465,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204404219985008,-881.5701904296875,304.1493530273437,0.5937125086784363,0.0613160654902458,0.0559471063315868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242298655211925,-1009.2005004882812,304.14910888671875,0.6121407747268677,0.066758893430233,0.0640480369329452,293.1506652832031,297.1499938964844,293.1499938964844,0.0292541142553091,-816.6513671875,304.1492919921875,0.6304255127906799,0.073188379406929,0.0518319569528102,293.1425170898437,297.1499938964844,293.1499938964844,0.0501789413392543,-1469.0728759765625,304.1488647460937,0.6942373514175415,0.0976020768284797,0.0932351276278495,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5477268099784851,0.050000000745058,0.2289218157529831,291.14373779296875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1437683105469,1.0,0.1599068194627761,1.0,1.0,0.9804588556289672,1.0,-0.5928031802177429,0.2560643255710602,0.3367388546466827,0.0919110104441642,0.0,0.0,0.2244384437799453,24.86709976196289,25.0,0.1509007811546325,-4197.32861328125,36.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19056.654296875,18000.0,0.0,0.0,0.0935340598225593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133124083280563,0.113314613699913,-2.208917067036964e-06,0.0,9.49251843849197e-05,0.0,0.0,2.324230432510376,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204404219985008,-881.5701904296875,304.1493530273437,0.5937125086784363,0.0613160654902458,0.0559471063315868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242298655211925,-1009.2005004882812,304.14910888671875,0.6121407747268677,0.066758893430233,0.0640480369329452,293.1506652832031,297.1499938964844,293.1499938964844,0.0292541142553091,-816.6513671875,304.1492919921875,0.6304255127906799,0.073188379406929,0.0518319569528102,293.1425170898437,297.1499938964844,293.1499938964844,0.0501789413392543,-1469.0728759765625,304.1488647460937,0.6942373514175415,0.0976020768284797,0.0932351276278495,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5477268099784851,0.050000000745058,0.2289218157529831,291.14373779296875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1437683105469,1.0,0.1599068194627761,1.0,1.0,0.9804588556289672,1.0,-0.5928031802177429,0.2560643255710602,0.3367388546466827,0.0919110104441642,0.0,0.0,0.2244384437799453,24.86709976196289,25.0,0.1509007811546325,-4197.32861328125,36.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19056.654296875,18000.0,0.0,0.0,0.0935340598225593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133124083280563,0.113314613699913,-2.208917067036964e-06,0.0,9.49251843849197e-05,0.0,0.0,2.324230432510376,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205154474824666,-883.1810302734375,304.1493225097656,0.5941983461380005,0.0614320375025272,0.0560499131679534,293.14404296875,297.1499938964844,293.1499938964844,0.024342942982912,-1011.4821166992188,304.1490783691406,0.6126884818077087,0.0669161006808281,0.0641936436295509,293.1502685546875,297.1499938964844,293.1499938964844,0.0293306149542331,-817.4096069335938,304.1492919921875,0.6306592226028442,0.0732560008764267,0.051877062767744,293.1422119140625,297.1499938964844,293.1499938964844,0.0503068938851356,-1471.3062744140625,304.1488647460937,0.6946932673454285,0.0977551415562629,0.0933779180049896,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5477959513664246,0.050000000745058,0.2289193272590637,291.1438293457031,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182678222656,291.1438903808594,1.0,0.1599419713020324,1.0,1.0,0.9803134202957152,1.0,-0.593323826789856,0.2562307715415954,0.3370930552482605,0.0921491310000419,0.0,0.0,0.2248380482196808,24.860092163085938,25.0,0.3092683553695678,-4200.810546875,36.95548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,304.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,19053.6015625,18000.0,0.0,0.0,0.0936226546764373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134717613458633,0.1134739741683006,-2.208484602306271e-06,0.0,9.501509339315815e-05,0.0,0.0,2.3271918296813965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020591827109456,-884.815673828125,304.1493225097656,0.5946903824806213,0.0615498684346675,0.0561544634401798,293.1435852050781,297.1499938964844,293.1499938964844,0.0244601611047983,-1013.8396606445312,304.1490173339844,0.6132486462593079,0.0670785754919052,0.0643443241715431,293.14990234375,297.1499938964844,293.1499938964844,0.0293956864625215,-818.1820068359375,304.1492919921875,0.6309062242507935,0.0733284205198288,0.0519255734980106,293.1419372558594,297.1499938964844,293.1499938964844,0.0504370592534542,-1473.578369140625,304.1488342285156,0.6951568126678467,0.0979111343622207,0.0935235470533371,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5478655695915222,0.050000000745058,0.2289168238639831,291.1440124511719,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3182983398437,291.1440734863281,1.0,0.1599787920713424,1.0,1.0,0.9801701307296752,1.0,-0.5938600897789001,0.2564031779766083,0.3374569118022918,0.0923919603228569,0.0,0.0,0.2252206057310104,24.85316276550293,25.0,0.4605063199996948,-4204.20849609375,37.003326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,19050.66015625,18000.0,0.0,0.0,0.0937124267220497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136252656579017,0.113627478480339,-2.2080678263591835e-06,0.0,9.510619565844536e-05,0.0,0.0,2.3300437927246094,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206851530820131,-886.8062133789062,304.1492919921875,0.5952878594398499,0.0616935156285762,0.0562820099294185,293.14306640625,297.1499938964844,293.1499938964844,0.0246060471981763,-1016.7635498046876,304.14898681640625,0.6139355897903442,0.0672800689935684,0.064531460404396,293.1494445800781,297.1499938964844,293.1499938964844,0.029469821602106,-819.1506958007812,304.1493225097656,0.631219208240509,0.0734213590621948,0.0519880577921867,293.1416015625,297.1499938964844,293.1499938964844,0.0505960024893283,-1476.353271484375,304.1488037109375,0.6957221627235413,0.0981018841266632,0.0937017798423767,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.547949492931366,0.050000000745058,0.2289137989282608,291.1442565917969,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.3183288574219,291.1443786621094,1.0,0.1600251197814941,1.0,1.0,0.9799982309341432,1.0,-0.594523012638092,0.2566175162792206,0.3379054963588714,0.0926893129944801,0.0,0.0,0.2256545275449752,24.8449764251709,25.0,0.6157760620117188,-4208.15771484375,37.06291198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,19047.30078125,18000.0,0.0,0.0,0.0938209742307663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138003915548324,0.1138025969266891,-2.2075921606301563e-06,0.0,9.521636820863932e-05,0.0,0.0,2.333296298980713,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207483042031526,-888.1491088867188,304.1492919921875,0.5956897139549255,0.0617904774844646,0.0563681535422802,293.1427307128906,297.1499938964844,293.1499938964844,0.0247062519192695,-1018.7655029296876,304.1489562988281,0.61440110206604,0.067417986690998,0.0646596774458885,293.1491394042969,297.1499938964844,293.1499938964844,0.0295196902006864,-819.8327026367188,304.1493225097656,0.6314371228218079,0.073486678302288,0.0520320981740951,293.141357421875,297.1499938964844,293.1499938964844,0.0507034733891487,-1478.22998046875,304.1487731933594,0.6961038112640381,0.0982309952378273,0.0938224792480468,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5480056405067444,0.050000000745058,0.2289117872714996,291.1444702148437,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1445617675781,1.0,0.1600572168827057,1.0,1.0,0.97988361120224,1.0,-0.5949755311012268,0.2567643821239471,0.338211178779602,0.0928909555077552,0.0,0.0,0.2259284555912017,24.839599609375,25.0,0.701770544052124,-4210.71044921875,37.10384750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,304.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,19045.171875,18000.0,0.0,0.0,0.0938934162259101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139114126563072,0.1139136254787445,-2.207290435762843e-06,0.0,9.528987720841542e-05,0.0,0.0,2.335357904434204,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209095925092697,-891.564697265625,304.1492614746094,0.5967065095901489,0.0620371475815773,0.0565874986350536,293.1418762207031,297.1499938964844,293.1499938964844,0.0249677076935768,-1023.9657592773438,304.1488647460937,0.6155925989151001,0.067775934934616,0.0649929568171501,293.1483764648437,297.1499938964844,293.1499938964844,0.0296492967754602,-821.67236328125,304.1493225097656,0.6320157647132874,0.0736624971032142,0.052151083946228,293.14080810546875,297.1499938964844,293.1499938964844,0.0509777590632438,-1483.02197265625,304.1487121582031,0.6970749497413635,0.0985607281327247,0.0941310226917266,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5481463074684143,0.050000000745058,0.2289067357778549,291.14501953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.3183898925781,291.1451721191406,1.0,0.1601419746875763,1.0,1.0,0.9795970916748048,1.0,-0.5961458086967468,0.2571463584899902,0.3389994502067566,0.0934073328971862,0.0,0.0,0.2265525460243225,24.82652282714844,25.0,0.8294094800949097,-4216.78759765625,37.21068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19040.291015625,18000.0,0.0,0.0,0.0940730273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141657084226608,0.1141679137945175,-2.20659899241582e-06,0.0,9.547216177452356e-05,0.0,0.0,2.340078353881836,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209095925092697,-891.564697265625,304.1492614746094,0.5967065095901489,0.0620371475815773,0.0565874986350536,293.1418762207031,297.1499938964844,293.1499938964844,0.0249677076935768,-1023.9657592773438,304.1488647460937,0.6155925989151001,0.067775934934616,0.0649929568171501,293.1483764648437,297.1499938964844,293.1499938964844,0.0296492967754602,-821.67236328125,304.1493225097656,0.6320157647132874,0.0736624971032142,0.052151083946228,293.14080810546875,297.1499938964844,293.1499938964844,0.0509777590632438,-1483.02197265625,304.1487121582031,0.6970749497413635,0.0985607281327247,0.0941310226917266,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5481463074684143,0.050000000745058,0.2289067357778549,291.14501953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.3183898925781,291.1451721191406,1.0,0.1601419746875763,1.0,1.0,0.9795970916748048,1.0,-0.5961458086967468,0.2571463584899902,0.3389994502067566,0.0934073328971862,0.0,0.0,0.2265525460243225,24.82652282714844,25.0,0.8294094800949097,-4216.78759765625,37.21068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19040.291015625,18000.0,0.0,0.0,0.0940730273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141657084226608,0.1141679137945175,-2.20659899241582e-06,0.0,9.547216177452356e-05,0.0,0.0,2.340078353881836,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210754554718732,-895.0574340820312,304.14923095703125,0.5977370142936707,0.0622891597449779,0.0568118132650852,293.1410217285156,297.1499938964844,293.1499938964844,0.0252439733594656,-1029.4263916015625,304.1487731933594,0.6168177723884583,0.068151019513607,0.0653428435325622,293.14764404296875,297.1499938964844,293.1499938964844,0.0297905374318361,-823.6973876953125,304.1493225097656,0.6326392889022827,0.0738549754023552,0.0522819124162197,293.1402893066406,297.1499938964844,293.1499938964844,0.051259558647871,-1487.94921875,304.148681640625,0.6980668306350708,0.0988994091749191,0.0944482758641243,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5482869148254395,0.050000000745058,0.2289016842842102,291.1456298828125,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.145751953125,1.0,0.1602328419685363,1.0,1.0,0.9793139696121216,1.0,-0.5973665714263916,0.2575472891330719,0.3398193120956421,0.0939401388168335,0.0,0.0,0.2270947396755218,24.81401634216309,25.0,0.8391064405441284,-4222.4541015625,37.32353591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,304.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19036.03125,18000.0,0.0,0.0,0.0942468643188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143875420093536,0.1143897473812103,-2.2059957700548694e-06,0.0,9.564858919475228e-05,0.0,0.0,2.3441946506500244,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210754554718732,-895.0574340820312,304.14923095703125,0.5977370142936707,0.0622891597449779,0.0568118132650852,293.1410217285156,297.1499938964844,293.1499938964844,0.0252439733594656,-1029.4263916015625,304.1487731933594,0.6168177723884583,0.068151019513607,0.0653428435325622,293.14764404296875,297.1499938964844,293.1499938964844,0.0297905374318361,-823.6973876953125,304.1493225097656,0.6326392889022827,0.0738549754023552,0.0522819124162197,293.1402893066406,297.1499938964844,293.1499938964844,0.051259558647871,-1487.94921875,304.148681640625,0.6980668306350708,0.0988994091749191,0.0944482758641243,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5482869148254395,0.050000000745058,0.2289016842842102,291.1456298828125,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.145751953125,1.0,0.1602328419685363,1.0,1.0,0.9793139696121216,1.0,-0.5973665714263916,0.2575472891330719,0.3398193120956421,0.0939401388168335,0.0,0.0,0.2270947396755218,24.81401634216309,25.0,0.8391064405441284,-4222.4541015625,37.32353591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,304.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19036.03125,18000.0,0.0,0.0,0.0942468643188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143875420093536,0.1143897473812103,-2.2059957700548694e-06,0.0,9.564858919475228e-05,0.0,0.0,2.3441946506500244,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212457217276096,-898.6234130859375,304.1492004394531,0.5987783670425415,0.0625459551811218,0.0570405758917331,293.1402282714844,297.1499938964844,293.1499938964844,0.0255345348268747,-1035.1336669921875,304.1487121582031,0.618072509765625,0.0685420334339141,0.0657081604003906,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523342400789,-825.8984985351562,304.1492919921875,0.6333051919937134,0.0740633159875869,0.0524240285158157,293.1398010253906,297.1499938964844,293.1499938964844,0.051548533141613,-1493.0074462890625,304.1486511230469,0.6990767121315002,0.0992462784051895,0.0947734862565994,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5484271049499512,0.050000000745058,0.228896677494049,291.14617919921875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1462707519531,1.0,0.1603296399116516,1.0,1.0,0.9790308475494384,1.0,-0.5986344218254089,0.2579657137393951,0.3406687080860138,0.0944887548685073,0.0,0.0,0.2275639474391937,24.80214500427246,25.0,0.7626820802688599,-4227.76611328125,37.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,19032.337890625,18000.0,0.0,0.0,0.0944110006093978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145796924829483,0.1145818978548049,-2.20547281060135e-06,0.0,9.58151649683714e-05,0.0,0.0,2.3477587699890137,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212457217276096,-898.6234130859375,304.1492004394531,0.5987783670425415,0.0625459551811218,0.0570405758917331,293.1402282714844,297.1499938964844,293.1499938964844,0.0255345348268747,-1035.1336669921875,304.1487121582031,0.618072509765625,0.0685420334339141,0.0657081604003906,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523342400789,-825.8984985351562,304.1492919921875,0.6333051919937134,0.0740633159875869,0.0524240285158157,293.1398010253906,297.1499938964844,293.1499938964844,0.051548533141613,-1493.0074462890625,304.1486511230469,0.6990767121315002,0.0992462784051895,0.0947734862565994,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5484271049499512,0.050000000745058,0.228896677494049,291.14617919921875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1462707519531,1.0,0.1603296399116516,1.0,1.0,0.9790308475494384,1.0,-0.5986344218254089,0.2579657137393951,0.3406687080860138,0.0944887548685073,0.0,0.0,0.2275639474391937,24.80214500427246,25.0,0.7626820802688599,-4227.76611328125,37.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,19032.337890625,18000.0,0.0,0.0,0.0944110006093978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145796924829483,0.1145818978548049,-2.20547281060135e-06,0.0,9.58151649683714e-05,0.0,0.0,2.3477587699890137,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213323924690485,-900.4312744140625,304.1492004394531,0.5993020534515381,0.0626759156584739,0.0571564100682735,293.13983154296875,297.1499938964844,293.1499938964844,0.0256847999989986,-1038.0714111328125,304.148681640625,0.6187090873718262,0.0687428712844848,0.0658960118889808,293.14654541015625,297.1499938964844,293.1499938964844,0.0300392732024192,-827.0625610351562,304.1492614746094,0.6336526274681091,0.0741729214787483,0.0524989664554595,293.1395568847656,297.1499938964844,293.1499938964844,0.0516954846680164,-1495.581787109375,304.14862060546875,0.6995874047279358,0.0994224473834037,0.0949387624859809,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5484969019889832,0.050000000745058,0.2288941740989685,291.1464233398437,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.3185119628906,291.1465148925781,1.0,0.1603801101446151,1.0,1.0,0.9788892865180968,1.0,-0.5992841720581055,0.2581807374954223,0.3411034345626831,0.094768650829792,0.0,0.0,0.2277760952711105,24.79645156860352,25.0,0.7072314023971558,-4230.31494140625,37.50342178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,304.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,19030.669921875,18000.0,0.0,0.0,0.094488576054573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146664842963218,0.1146686896681785,-2.2052365693525644e-06,0.0,9.589389810571448e-05,0.0,0.0,2.349368095397949,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214200932532548,-902.2557983398438,304.149169921875,0.5998275279998779,0.062806911766529,0.0572732053697109,293.13946533203125,297.1499938964844,293.1499938964844,0.0258384309709072,-1041.0655517578125,304.14862060546875,0.619351863861084,0.068947285413742,0.0660873353481292,293.1462097167969,297.1499938964844,293.1499938964844,0.0301294811069965,-828.2694091796875,304.14923095703125,0.6340097784996033,0.0742862150073051,0.0525765344500541,293.13934326171875,297.1499938964844,293.1499938964844,0.0518441013991832,-1498.18701171875,304.1485900878906,0.7001017332077026,0.0996004715561866,0.0951058194041252,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5485664010047913,0.050000000745058,0.2288916856050491,291.1466369628906,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.31854248046875,291.146728515625,1.0,0.1604319959878921,1.0,1.0,0.9787501096725464,1.0,-0.599944531917572,0.25839963555336,0.341544896364212,0.0950521752238273,0.0,0.0,0.2279744893312454,24.790935516357425,25.0,0.6441172957420349,-4232.80029296875,37.566062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,304.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19029.111328125,18000.0,0.0,0.0,0.0945625379681587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147475391626358,0.1147497445344924,-2.205015789513709e-06,0.0,9.59689568844624e-05,0.0,0.0,2.350871086120605,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215983558446168,-905.9493408203124,304.1491394042969,0.600882351398468,0.0630715861916542,0.0575092993676662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261549167335033,-1047.2039794921875,304.1485595703125,0.6206526160240173,0.069365493953228,0.0664791390299797,293.1455078125,297.1499938964844,293.1499938964844,0.0303188171237707,-830.7988891601562,304.149169921875,0.6347501873970032,0.0745226666331291,0.05273874476552,293.1388854980469,297.1499938964844,293.1499938964844,0.0521458052098751,-1503.480712890625,304.1485595703125,0.7011399269104004,0.0999613925814628,0.0954446867108345,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5487045645713806,0.050000000745058,0.2288867533206939,291.14703369140625,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1470947265625,1.0,0.1605396270751953,1.0,1.0,0.97847181558609,1.0,-0.6012935042381287,0.258847564458847,0.3424459397792816,0.0956297293305397,0.0,0.0,0.2283396273851394,24.780418395996094,25.0,0.5099480748176575,-4237.62353515625,37.69503021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,304.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,19026.251953125,18000.0,0.0,0.0,0.0946995168924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962154984474,0.1148984208703041,-2.2046108369977446e-06,0.0,9.610797133063896e-05,0.0,0.0,2.3536272048950195,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215983558446168,-905.9493408203124,304.1491394042969,0.600882351398468,0.0630715861916542,0.0575092993676662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261549167335033,-1047.2039794921875,304.1485595703125,0.6206526160240173,0.069365493953228,0.0664791390299797,293.1455078125,297.1499938964844,293.1499938964844,0.0303188171237707,-830.7988891601562,304.149169921875,0.6347501873970032,0.0745226666331291,0.05273874476552,293.1388854980469,297.1499938964844,293.1499938964844,0.0521458052098751,-1503.480712890625,304.1485595703125,0.7011399269104004,0.0999613925814628,0.0954446867108345,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5487045645713806,0.050000000745058,0.2288867533206939,291.14703369140625,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1470947265625,1.0,0.1605396270751953,1.0,1.0,0.97847181558609,1.0,-0.6012935042381287,0.258847564458847,0.3424459397792816,0.0956297293305397,0.0,0.0,0.2283396273851394,24.780418395996094,25.0,0.5099480748176575,-4237.62353515625,37.69503021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,304.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,19026.251953125,18000.0,0.0,0.0,0.0946995168924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962154984474,0.1148984208703041,-2.2046108369977446e-06,0.0,9.610797133063896e-05,0.0,0.0,2.3536272048950195,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217801351100206,-909.6951904296876,304.1491394042969,0.6019403338432312,0.06333938986063,0.0577483214437961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264831334352493,-1053.5257568359375,304.14849853515625,0.621969997882843,0.0697946995496749,0.0668817162513732,293.1448669433594,297.1499938964844,293.1499938964844,0.0305189900100231,-833.4678955078125,304.14910888671875,0.6355218887329102,0.0747709423303604,0.0529094487428665,293.13848876953125,297.1499938964844,293.1499938964844,0.0524528212845325,-1508.874267578125,304.1485290527344,0.7021885514259338,0.1003281623125076,0.0957892462611198,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5488413572311401,0.050000000745058,0.2288818806409835,291.1473083496094,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.1473693847656,1.0,0.1606520414352417,1.0,1.0,0.9781935214996338,1.0,-0.6026760935783386,0.2593073546886444,0.3433687388896942,0.0962204188108444,0.0,0.0,0.2286731302738189,24.770584106445312,25.0,0.3829560279846191,-4242.294921875,37.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19023.650390625,18000.0,0.0,0.0,0.0948220789432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150313466787338,0.1150335520505905,-2.2042424916435266e-06,0.0,9.623236110201104e-05,0.0,0.0,2.3561315536499023,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217801351100206,-909.6951904296876,304.1491394042969,0.6019403338432312,0.06333938986063,0.0577483214437961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264831334352493,-1053.5257568359375,304.14849853515625,0.621969997882843,0.0697946995496749,0.0668817162513732,293.1448669433594,297.1499938964844,293.1499938964844,0.0305189900100231,-833.4678955078125,304.14910888671875,0.6355218887329102,0.0747709423303604,0.0529094487428665,293.13848876953125,297.1499938964844,293.1499938964844,0.0524528212845325,-1508.874267578125,304.1485290527344,0.7021885514259338,0.1003281623125076,0.0957892462611198,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5488413572311401,0.050000000745058,0.2288818806409835,291.1473083496094,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.31866455078125,291.1473693847656,1.0,0.1606520414352417,1.0,1.0,0.9781935214996338,1.0,-0.6026760935783386,0.2593073546886444,0.3433687388896942,0.0962204188108444,0.0,0.0,0.2286731302738189,24.770584106445312,25.0,0.3829560279846191,-4242.294921875,37.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19023.650390625,18000.0,0.0,0.0,0.0948220789432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150313466787338,0.1150335520505905,-2.2042424916435266e-06,0.0,9.623236110201104e-05,0.0,0.0,2.3561315536499023,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219651367515325,-913.4866943359376,304.14910888671875,0.6029995083808899,0.0636099055409431,0.0579898916184902,293.1373596191406,297.1499938964844,293.1499938964844,0.0268365554511547,-1059.96533203125,304.1484069824219,0.6233009099960327,0.0702334567904472,0.0672937184572219,293.14422607421875,297.1499938964844,293.1499938964844,0.0307290088385343,-836.2623291015625,304.1490478515625,0.6363213658332825,0.0750297680497169,0.0530877821147441,293.1380920410156,297.1499938964844,293.1499938964844,0.0527646131813526,-1514.3587646484375,304.14849853515625,0.7032456994056702,0.1007002145051956,0.0961389616131782,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5489766001701355,0.050000000745058,0.2288770526647567,291.14752197265625,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187255859375,291.1475830078125,1.0,0.160768911242485,1.0,1.0,0.9779191613197328,1.0,-0.6040883660316467,0.259777307510376,0.3443110883235931,0.0968232676386833,0.0,0.0,0.2289851009845733,24.761455535888672,25.0,0.266802042722702,-4246.85546875,37.966156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,304.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19021.232421875,18000.0,0.0,0.0,0.0949307829141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570305228233,0.11515923589468,-2.203900066888309e-06,0.0,9.63426791713573e-05,0.0,0.0,2.3584604263305664,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219651367515325,-913.4866943359376,304.14910888671875,0.6029995083808899,0.0636099055409431,0.0579898916184902,293.1373596191406,297.1499938964844,293.1499938964844,0.0268365554511547,-1059.96533203125,304.1484069824219,0.6233009099960327,0.0702334567904472,0.0672937184572219,293.14422607421875,297.1499938964844,293.1499938964844,0.0307290088385343,-836.2623291015625,304.1490478515625,0.6363213658332825,0.0750297680497169,0.0530877821147441,293.1380920410156,297.1499938964844,293.1499938964844,0.0527646131813526,-1514.3587646484375,304.14849853515625,0.7032456994056702,0.1007002145051956,0.0961389616131782,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5489766001701355,0.050000000745058,0.2288770526647567,291.14752197265625,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187255859375,291.1475830078125,1.0,0.160768911242485,1.0,1.0,0.9779191613197328,1.0,-0.6040883660316467,0.259777307510376,0.3443110883235931,0.0968232676386833,0.0,0.0,0.2289851009845733,24.761455535888672,25.0,0.266802042722702,-4246.85546875,37.966156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,304.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19021.232421875,18000.0,0.0,0.0,0.0949307829141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570305228233,0.11515923589468,-2.203900066888309e-06,0.0,9.63426791713573e-05,0.0,0.0,2.3584604263305664,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
