time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221530385315418,-917.3163452148438,304.14910888671875,0.604057788848877,0.0638826340436935,0.0582335628569126,293.1367492675781,297.1499938964844,293.1499938964844,0.0271534882485866,-1066.574462890625,304.1484069824219,0.6246414184570312,0.0706798061728477,0.0677133500576019,293.1436462402344,297.1499938964844,293.1499938964844,0.0309474859386682,-839.1627807617188,304.1490173339844,0.6371439695358276,0.075297400355339,0.053272545337677,293.1377258300781,297.1499938964844,293.1499938964844,0.0530804879963398,-1519.922119140625,304.1484680175781,0.7043091654777527,0.1010768115520477,0.0964931324124336,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1476745605469,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.147705078125,1.0,0.1608897596597671,1.0,1.0,0.9776448607444764,1.0,-0.6055254936218262,0.2602553963661194,0.3452701270580292,0.0974374637007713,0.0,0.0,0.2292852699756622,24.75302696228028,25.0,0.1621845215559005,-4251.3408203125,38.10749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.91796875,18000.0,0.0,0.0,0.0950274541974067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152772232890129,0.115279421210289,-2.20357219404832e-06,0.0,9.644078090786934e-05,0.0,0.0,2.360687017440796,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221530385315418,-917.3163452148438,304.14910888671875,0.604057788848877,0.0638826340436935,0.0582335628569126,293.1367492675781,297.1499938964844,293.1499938964844,0.0271534882485866,-1066.574462890625,304.1484069824219,0.6246414184570312,0.0706798061728477,0.0677133500576019,293.1436462402344,297.1499938964844,293.1499938964844,0.0309474859386682,-839.1627807617188,304.1490173339844,0.6371439695358276,0.075297400355339,0.053272545337677,293.1377258300781,297.1499938964844,293.1499938964844,0.0530804879963398,-1519.922119140625,304.1484680175781,0.7043091654777527,0.1010768115520477,0.0964931324124336,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1476745605469,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.147705078125,1.0,0.1608897596597671,1.0,1.0,0.9776448607444764,1.0,-0.6055254936218262,0.2602553963661194,0.3452701270580292,0.0974374637007713,0.0,0.0,0.2292852699756622,24.75302696228028,25.0,0.1621845215559005,-4251.3408203125,38.10749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.91796875,18000.0,0.0,0.0,0.0950274541974067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152772232890129,0.115279421210289,-2.20357219404832e-06,0.0,9.644078090786934e-05,0.0,0.0,2.360687017440796,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222480092197656,-919.2439575195312,304.1490783691406,0.6045860052108765,0.0640197172760963,0.0583560913801193,293.136474609375,297.1499938964844,293.1499938964844,0.0272956360131502,-1069.9307861328125,304.1484375,0.6253142356872559,0.0709053352475166,0.0679255798459053,293.1433410644531,297.1499938964844,293.1499938964844,0.0310596078634262,-840.6487426757812,304.14898681640625,0.6375629305839539,0.0754341185092926,0.0533670857548713,293.1375427246094,297.1499938964844,293.1499938964844,0.0532398521900177,-1522.7315673828125,304.1484680175781,0.704842746257782,0.1012666895985603,0.096671774983406,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5491758584976196,0.050000000745058,0.2288699746131897,291.147705078125,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1477355957031,1.0,0.160951629281044,1.0,1.0,0.9775076508522034,1.0,-0.6062523126602173,0.2604970335960388,0.3457552790641784,0.0977485701441764,0.0,0.0,0.2294335067272186,24.74909782409668,25.0,0.1128414049744606,-4253.5654296875,38.1794548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19017.779296875,18000.0,0.0,0.0,0.0950717329978942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153362840414047,0.1153384894132614,-2.203411213486106e-06,0.0,9.648572449805216e-05,0.0,0.0,2.361780881881714,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223436038941144,-921.1788940429688,304.1490783691406,0.6051133275032043,0.0641572177410125,0.0584790110588073,293.1361694335937,297.1499938964844,293.1499938964844,0.0274325404316186,-1073.296875,304.1484680175781,0.6259881258010864,0.0711321532726287,0.0681391134858131,293.1430969238281,297.1499938964844,293.1499938964844,0.0311733894050121,-842.1549682617188,304.1489562988281,0.6379860639572144,0.0755724906921386,0.053462840616703,293.13739013671875,297.1499938964844,293.1499938964844,0.053400058299303,-1525.5577392578125,304.1484680175781,0.7053772211074829,0.1014575362205505,0.0968513563275337,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5492411255836487,0.050000000745058,0.2288676500320434,291.1477355957031,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.3188781738281,291.1477355957031,1.0,0.1610143631696701,1.0,1.0,0.9773724675178528,1.0,-0.6069837212562561,0.2607400119304657,0.3462437093257904,0.0980621352791786,0.0,0.0,0.2295820116996765,24.74535751342773,25.0,0.0651134327054023,-4255.783203125,38.252201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,304.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19016.64453125,18000.0,0.0,0.0,0.0951137617230415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153952479362487,0.1153974533081054,-2.203250460297568e-06,0.0,9.65283761615865e-05,0.0,0.0,2.362872838973999,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365795195102,-925.0685424804688,304.1490783691406,0.606164276599884,0.0644332244992256,0.0587258636951446,293.1356506347656,297.1499938964844,293.1499938964844,0.0277029778808355,-1080.0860595703125,304.1485290527344,0.6273373365402222,0.0715887174010276,0.0685693100094795,293.142578125,297.1499938964844,293.1499938964844,0.0314052738249301,-845.2192993164062,304.14892578125,0.6388426423072815,0.0758532062172889,0.0536574088037014,293.1370544433594,297.1499938964844,293.1499938964844,0.0537227988243103,-1531.2569580078125,304.1484375,0.7064478993415833,0.1018418222665786,0.0972131118178367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1477355957031,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1477355957031,1.0,0.1611423194408416,1.0,1.0,0.9771021008491516,1.0,-0.6084584593772888,0.2612291872501373,0.3472293019294739,0.0986965522170066,0.0,0.0,0.2298841774463653,24.738466262817383,25.0,-0.025565929710865,-4260.22021484375,38.39985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.34375,18000.0,0.0,0.0,0.0951922982931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155146583914756,0.1155168637633323,-2.2029246338206576e-06,0.0,9.660807700129226e-05,0.0,0.0,2.365084171295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365795195102,-925.0685424804688,304.1490783691406,0.606164276599884,0.0644332244992256,0.0587258636951446,293.1356506347656,297.1499938964844,293.1499938964844,0.0277029778808355,-1080.0860595703125,304.1485290527344,0.6273373365402222,0.0715887174010276,0.0685693100094795,293.142578125,297.1499938964844,293.1499938964844,0.0314052738249301,-845.2192993164062,304.14892578125,0.6388426423072815,0.0758532062172889,0.0536574088037014,293.1370544433594,297.1499938964844,293.1499938964844,0.0537227988243103,-1531.2569580078125,304.1484375,0.7064478993415833,0.1018418222665786,0.0972131118178367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1477355957031,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1477355957031,1.0,0.1611423194408416,1.0,1.0,0.9771021008491516,1.0,-0.6084584593772888,0.2612291872501373,0.3472293019294739,0.0986965522170066,0.0,0.0,0.2298841774463653,24.738466262817383,25.0,-0.025565929710865,-4260.22021484375,38.39985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.34375,18000.0,0.0,0.0,0.0951922982931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155146583914756,0.1155168637633323,-2.2029246338206576e-06,0.0,9.660807700129226e-05,0.0,0.0,2.365084171295166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022731639444828,-928.9786987304688,304.1490478515625,0.607208788394928,0.0647102445363998,0.0589737370610237,293.1351928710937,297.1499938964844,293.1499938964844,0.0279814954847097,-1086.9095458984375,304.1485595703125,0.6286851167678833,0.0720475986599922,0.0690021812915802,293.14208984375,297.1499938964844,293.1499938964844,0.0316414721310138,-848.33349609375,304.1488952636719,0.6397082805633545,0.0761375203728675,0.0538548715412616,293.13677978515625,297.1499938964844,293.1499938964844,0.0540481954813003,-1537.0106201171875,304.1484069824219,0.7075192928314209,0.1022290959954261,0.0975778400897979,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549495279788971,0.050000000745058,0.2288586348295211,291.1476745605469,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.3190612792969,291.14764404296875,1.0,0.1612732261419296,1.0,1.0,0.9768317341804504,1.0,-0.6099448204040527,0.2617208957672119,0.3482239246368408,0.0993395447731018,0.0,0.0,0.2301998138427734,24.732385635375977,25.0,-0.1100415736436843,-4264.689453125,38.54998397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,19011.951171875,18000.0,0.0,0.0,0.0952658876776695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156387254595756,0.1156409308314323,-2.2025860744179222e-06,0.0,9.668276470620184e-05,0.0,0.0,2.3673810958862305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022731639444828,-928.9786987304688,304.1490478515625,0.607208788394928,0.0647102445363998,0.0589737370610237,293.1351928710937,297.1499938964844,293.1499938964844,0.0279814954847097,-1086.9095458984375,304.1485595703125,0.6286851167678833,0.0720475986599922,0.0690021812915802,293.14208984375,297.1499938964844,293.1499938964844,0.0316414721310138,-848.33349609375,304.1488952636719,0.6397082805633545,0.0761375203728675,0.0538548715412616,293.13677978515625,297.1499938964844,293.1499938964844,0.0540481954813003,-1537.0106201171875,304.1484069824219,0.7075192928314209,0.1022290959954261,0.0975778400897979,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549495279788971,0.050000000745058,0.2288586348295211,291.1476745605469,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.3190612792969,291.14764404296875,1.0,0.1612732261419296,1.0,1.0,0.9768317341804504,1.0,-0.6099448204040527,0.2617208957672119,0.3482239246368408,0.0993395447731018,0.0,0.0,0.2301998138427734,24.732385635375977,25.0,-0.1100415736436843,-4264.689453125,38.54998397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,19011.951171875,18000.0,0.0,0.0,0.0952658876776695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156387254595756,0.1156409308314323,-2.2025860744179222e-06,0.0,9.668276470620184e-05,0.0,0.0,2.3673810958862305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229285191744565,-932.9036865234376,304.1490478515625,0.608245313167572,0.0649879276752471,0.0592222958803176,293.1347961425781,297.1499938964844,293.1499938964844,0.0282639637589454,-1093.758544921875,304.1485595703125,0.6300273537635803,0.0725069344043731,0.0694359317421913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318802930414676,-851.4751586914062,304.1488647460937,0.6405773758888245,0.0764234662055969,0.0540538169443607,293.1365051269531,297.1499938964844,293.1499938964844,0.0543757565319538,-1542.810302734375,304.1484069824219,0.7085892558097839,0.1026188731193542,0.0979450568556785,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.54961758852005,0.050000000745058,0.2288542985916137,291.1475524902344,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14752197265625,1.0,0.1614066362380981,1.0,1.0,0.9765656590461732,1.0,-0.6114379167556763,0.2622129917144775,0.3492249250411987,0.0999900996685028,0.0,0.0,0.2305358946323394,24.727127075195312,25.0,-0.1868311464786529,-4269.228515625,38.70211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19009.4140625,18000.0,0.0,0.0,0.095337375998497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157703399658203,0.115772545337677,-2.2022268240107223e-06,0.0,9.675531327957287e-05,0.0,0.0,2.3698172569274902,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229285191744565,-932.9036865234376,304.1490478515625,0.608245313167572,0.0649879276752471,0.0592222958803176,293.1347961425781,297.1499938964844,293.1499938964844,0.0282639637589454,-1093.758544921875,304.1485595703125,0.6300273537635803,0.0725069344043731,0.0694359317421913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318802930414676,-851.4751586914062,304.1488647460937,0.6405773758888245,0.0764234662055969,0.0540538169443607,293.1365051269531,297.1499938964844,293.1499938964844,0.0543757565319538,-1542.810302734375,304.1484069824219,0.7085892558097839,0.1026188731193542,0.0979450568556785,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.54961758852005,0.050000000745058,0.2288542985916137,291.1475524902344,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14752197265625,1.0,0.1614066362380981,1.0,1.0,0.9765656590461732,1.0,-0.6114379167556763,0.2622129917144775,0.3492249250411987,0.0999900996685028,0.0,0.0,0.2305358946323394,24.727127075195312,25.0,-0.1868311464786529,-4269.228515625,38.70211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19009.4140625,18000.0,0.0,0.0,0.095337375998497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157703399658203,0.115772545337677,-2.2022268240107223e-06,0.0,9.675531327957287e-05,0.0,0.0,2.3698172569274902,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231271814554929,-936.8425903320312,304.1490173339844,0.6092738509178162,0.065266340970993,0.059471495449543,293.1344299316406,297.1499938964844,293.1499938964844,0.0285484008491039,-1100.5303955078125,304.1485595703125,0.631362795829773,0.0729660242795944,0.069869577884674,293.1413269042969,297.1499938964844,293.1499938964844,0.0321208275854587,-854.6322631835938,304.1488342285156,0.6414474248886108,0.0767103433609008,0.0542535074055194,293.1362609863281,297.1499938964844,293.1499938964844,0.0547053106129169,-1548.6533203125,304.1483764648437,0.7096492648124695,0.1030111089348793,0.0983146131038665,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5497369170188904,0.050000000745058,0.2288500815629959,291.1473693847656,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1473388671875,1.0,0.1615421921014785,1.0,1.0,0.9762995839118958,1.0,-0.6129355430603027,0.2627046406269073,0.3502309024333954,0.100647822022438,0.0,0.0,0.2308991253376007,24.72262382507324,25.0,-0.2594495117664337,-4273.8837890625,38.85594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.67578125,18000.0,0.0,0.0,0.095409519970417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159122213721275,0.1159144267439842,-2.201839379267767e-06,0.0,9.68285312410444e-05,0.0,0.0,2.3724427223205566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231271814554929,-936.8425903320312,304.1490173339844,0.6092738509178162,0.065266340970993,0.059471495449543,293.1344299316406,297.1499938964844,293.1499938964844,0.0285484008491039,-1100.5303955078125,304.1485595703125,0.631362795829773,0.0729660242795944,0.069869577884674,293.1413269042969,297.1499938964844,293.1499938964844,0.0321208275854587,-854.6322631835938,304.1488342285156,0.6414474248886108,0.0767103433609008,0.0542535074055194,293.1362609863281,297.1499938964844,293.1499938964844,0.0547053106129169,-1548.6533203125,304.1483764648437,0.7096492648124695,0.1030111089348793,0.0983146131038665,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5497369170188904,0.050000000745058,0.2288500815629959,291.1473693847656,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1473388671875,1.0,0.1615421921014785,1.0,1.0,0.9762995839118958,1.0,-0.6129355430603027,0.2627046406269073,0.3502309024333954,0.100647822022438,0.0,0.0,0.2308991253376007,24.72262382507324,25.0,-0.2594495117664337,-4273.8837890625,38.85594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.67578125,18000.0,0.0,0.0,0.095409519970417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159122213721275,0.1159144267439842,-2.201839379267767e-06,0.0,9.68285312410444e-05,0.0,0.0,2.3724427223205566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232272110879421,-938.8179321289062,304.1490173339844,0.6097856163978577,0.0654058679938316,0.0595963783562183,293.13427734375,297.1499938964844,293.1499938964844,0.0289367623627185,-1103.9329833984375,304.14813232421875,0.632029116153717,0.0731959193944931,0.0700865164399147,293.1411437988281,297.1499938964844,293.1499938964844,0.0322416946291923,-856.2161865234375,304.1488342285156,0.6418830752372742,0.0768541395664215,0.0543536022305488,293.1361389160156,297.1499938964844,293.1499938964844,0.0548708252608776,-1551.5909423828125,304.1483764648437,0.7101747393608093,0.1032081469893455,0.0985002666711807,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5497958064079285,0.050000000745058,0.2288480103015899,291.14727783203125,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.147216796875,1.0,0.1616106480360031,1.0,1.0,0.9761665463447572,1.0,-0.613686203956604,0.2629503607749939,0.3507358431816101,0.1009793505072593,0.0,0.0,0.2310923039913177,24.7205867767334,25.0,-0.2981323897838592,-4276.27001953125,38.93344879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,19005.22265625,18000.0,0.0,0.0,0.0954465493559837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115987554192543,0.1159897595643997,-2.201633606091491e-06,0.0,9.686611156212166e-05,0.0,0.0,2.3738365173339844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233277697116136,-940.7984008789062,304.1490173339844,0.6102962493896484,0.0655457377433776,0.0597215183079242,293.13409423828125,297.1499938964844,293.1499938964844,0.0293235927820205,-1107.02294921875,304.1477966308594,0.6326959729194641,0.0734263509511947,0.0703039616346359,293.1409912109375,297.1499938964844,293.1499938964844,0.0323630273342132,-857.8045654296875,304.1488342285156,0.6423195004463196,0.0769983157515525,0.0544539131224155,293.13604736328125,297.1499938964844,293.1499938964844,0.0550369210541248,-1554.541015625,304.1483764648437,0.7106978893280029,0.1034059673547744,0.0986865907907486,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5498543977737427,0.050000000745058,0.228845939040184,291.14715576171875,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1470947265625,1.0,0.1616795808076858,1.0,1.0,0.97603440284729,1.0,-0.6144388914108276,0.2631963789463043,0.3512424826622009,0.1013127639889717,0.0,0.0,0.2312952876091003,24.718658447265625,25.0,-0.3402678668498993,-4278.7109375,39.01139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19003.697265625,18000.0,0.0,0.0,0.0954846814274787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160665974020958,0.1160687953233718,-2.20141760109982e-06,0.0,9.69048123806715e-05,0.0,0.0,2.3752987384796143,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235307123512029,-944.7794799804688,304.1490173339844,0.611314594745636,0.0658266767859458,0.0599728226661682,293.1338195800781,297.1499938964844,293.1499938964844,0.0297407861799001,-1114.29052734375,304.1478576660156,0.6340279579162598,0.0738868713378906,0.0707389414310455,293.14068603515625,297.1499938964844,293.1499938964844,0.032607402652502,-860.9990844726562,304.1488037109375,0.6431958079338074,0.0772880241274833,0.0546554364264011,293.13580322265625,297.1499938964844,293.1499938964844,0.0553711615502834,-1560.4842529296875,304.1483459472656,0.7117384076118469,0.1038041412830352,0.0990615785121917,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1468505859375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14678955078125,1.0,0.1618186980485916,1.0,1.0,0.9757700562477112,1.0,-0.6159495115280151,0.2636889517307281,0.3522605299949646,0.1019851639866828,0.0,0.0,0.2317361086606979,24.71511650085449,25.0,-0.4308249652385711,-4283.794921875,39.16850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19000.388671875,18000.0,0.0,0.0,0.0955656096339225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162379756569862,0.1162401810288429,-2.200949211328407e-06,0.0,9.698695066617802e-05,0.0,0.0,2.3784682750701904,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235307123512029,-944.7794799804688,304.1490173339844,0.611314594745636,0.0658266767859458,0.0599728226661682,293.1338195800781,297.1499938964844,293.1499938964844,0.0297407861799001,-1114.29052734375,304.1478576660156,0.6340279579162598,0.0738868713378906,0.0707389414310455,293.14068603515625,297.1499938964844,293.1499938964844,0.032607402652502,-860.9990844726562,304.1488037109375,0.6431958079338074,0.0772880241274833,0.0546554364264011,293.13580322265625,297.1499938964844,293.1499938964844,0.0553711615502834,-1560.4842529296875,304.1483459472656,0.7117384076118469,0.1038041412830352,0.0990615785121917,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1468505859375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14678955078125,1.0,0.1618186980485916,1.0,1.0,0.9757700562477112,1.0,-0.6159495115280151,0.2636889517307281,0.3522605299949646,0.1019851639866828,0.0,0.0,0.2317361086606979,24.71511650085449,25.0,-0.4308249652385711,-4283.794921875,39.16850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19000.388671875,18000.0,0.0,0.0,0.0955656096339225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162379756569862,0.1162401810288429,-2.200949211328407e-06,0.0,9.698695066617802e-05,0.0,0.0,2.3784682750701904,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237362869083881,-948.7911376953124,304.14898681640625,0.6123247146606445,0.066109575331211,0.060225773602724,293.1335754394531,297.1499938964844,293.1499938964844,0.0301134549081325,-1121.18359375,304.14794921875,0.6353595852851868,0.0743480175733566,0.0711742490530014,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542999923229,-864.220458984375,304.1488037109375,0.6440783143043518,0.0775798857212066,0.054858386516571,293.1356201171875,297.1499938964844,293.1499938964844,0.0557083524763584,-1566.48876953125,304.1483459472656,0.7127732038497925,0.1042060330510139,0.0994399487972259,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1465148925781,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197021484375,291.1464233398437,1.0,0.1619593650102615,1.0,1.0,0.9755057692527772,1.0,-0.6174682378768921,0.2641828656196594,0.3532853424549103,0.1026649549603462,0.0,0.0,0.2322290539741516,24.711856842041016,25.0,-0.5268411636352539,-4289.21044921875,39.327247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18996.689453125,18000.0,0.0,0.0,0.0956544205546379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164294779300689,0.116431675851345,-2.200425569753861e-06,0.0,9.707707795314492e-05,0.0,0.0,2.382009029388428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237362869083881,-948.7911376953124,304.14898681640625,0.6123247146606445,0.066109575331211,0.060225773602724,293.1335754394531,297.1499938964844,293.1499938964844,0.0301134549081325,-1121.18359375,304.14794921875,0.6353595852851868,0.0743480175733566,0.0711742490530014,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542999923229,-864.220458984375,304.1488037109375,0.6440783143043518,0.0775798857212066,0.054858386516571,293.1356201171875,297.1499938964844,293.1499938964844,0.0557083524763584,-1566.48876953125,304.1483459472656,0.7127732038497925,0.1042060330510139,0.0994399487972259,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1465148925781,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197021484375,291.1464233398437,1.0,0.1619593650102615,1.0,1.0,0.9755057692527772,1.0,-0.6174682378768921,0.2641828656196594,0.3532853424549103,0.1026649549603462,0.0,0.0,0.2322290539741516,24.711856842041016,25.0,-0.5268411636352539,-4289.21044921875,39.327247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18996.689453125,18000.0,0.0,0.0,0.0956544205546379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164294779300689,0.116431675851345,-2.200425569753861e-06,0.0,9.707707795314492e-05,0.0,0.0,2.382009029388428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239449068903923,-952.8411254882812,304.14898681640625,0.6133268475532532,0.0663949325680732,0.060480810701847,293.1333312988281,297.1499938964844,293.1499938964844,0.0304958466440439,-1128.104736328125,304.1479797363281,0.6366953253746033,0.0748109295964241,0.0716109722852706,293.1401672363281,297.1499938964844,293.1499938964844,0.0331041328608989,-867.4741821289062,304.1487731933594,0.64496910572052,0.0778743624687194,0.05506307259202,293.1354064941406,297.1499938964844,293.1499938964844,0.0560489632189273,-1572.5635986328125,304.1483154296875,0.7138053774833679,0.1046122089028358,0.0998222157359123,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5502031445503235,0.050000000745058,0.2288336306810379,291.14605712890625,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3198547363281,291.14599609375,1.0,0.162101536989212,1.0,1.0,0.9752448201179504,1.0,-0.6189979314804077,0.2646792829036712,0.3543186485767364,0.1033525690436363,0.0,0.0,0.232784166932106,24.708723068237305,25.0,-0.6319220066070557,-4295.04443359375,39.48776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.5234375,18000.0,0.0,0.0,0.095753327012062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166450679302215,0.1166472658514976,-2.1998357624397613e-06,0.0,9.717745706439018e-05,0.0,0.0,2.385993719100952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239449068903923,-952.8411254882812,304.14898681640625,0.6133268475532532,0.0663949325680732,0.060480810701847,293.1333312988281,297.1499938964844,293.1499938964844,0.0304958466440439,-1128.104736328125,304.1479797363281,0.6366953253746033,0.0748109295964241,0.0716109722852706,293.1401672363281,297.1499938964844,293.1499938964844,0.0331041328608989,-867.4741821289062,304.1487731933594,0.64496910572052,0.0778743624687194,0.05506307259202,293.1354064941406,297.1499938964844,293.1499938964844,0.0560489632189273,-1572.5635986328125,304.1483154296875,0.7138053774833679,0.1046122089028358,0.0998222157359123,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5502031445503235,0.050000000745058,0.2288336306810379,291.14605712890625,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3198547363281,291.14599609375,1.0,0.162101536989212,1.0,1.0,0.9752448201179504,1.0,-0.6189979314804077,0.2646792829036712,0.3543186485767364,0.1033525690436363,0.0,0.0,0.232784166932106,24.708723068237305,25.0,-0.6319220066070557,-4295.04443359375,39.48776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.5234375,18000.0,0.0,0.0,0.095753327012062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166450679302215,0.1166472658514976,-2.1998357624397613e-06,0.0,9.717745706439018e-05,0.0,0.0,2.385993719100952,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241569951176643,-956.937255859375,304.1489562988281,0.6143243908882141,0.066683292388916,0.0607384108006954,293.13311767578125,297.1499938964844,293.1499938964844,0.030882203951478,-1135.06689453125,304.14801025390625,0.6380388140678406,0.0752763152122497,0.0720498710870742,293.1399230957031,297.1499938964844,293.1499938964844,0.0333572626113891,-870.7651977539062,304.1487731933594,0.6458702087402344,0.0781718492507934,0.0552697889506816,293.1351928710937,297.1499938964844,293.1499938964844,0.056393526494503,-1578.718505859375,304.1483154296875,0.7148376703262329,0.1050233021378517,0.1002089753746986,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5503210425376892,0.050000000745058,0.228829488158226,291.14556884765625,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1454467773437,1.0,0.1622451990842819,1.0,1.0,0.974983811378479,1.0,-0.6205410957336426,0.2651794850826263,0.3553616106510162,0.1040483564138412,0.0,0.0,0.2334121763706207,24.705596923828125,25.0,-0.743045449256897,-4301.3935546875,39.65021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18987.802734375,18000.0,0.0,0.0,0.0958644896745681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168891116976738,0.1168913096189498,-2.199167738581309e-06,0.0,9.72902707871981e-05,0.0,0.0,2.390502452850342,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241569951176643,-956.937255859375,304.1489562988281,0.6143243908882141,0.066683292388916,0.0607384108006954,293.13311767578125,297.1499938964844,293.1499938964844,0.030882203951478,-1135.06689453125,304.14801025390625,0.6380388140678406,0.0752763152122497,0.0720498710870742,293.1399230957031,297.1499938964844,293.1499938964844,0.0333572626113891,-870.7651977539062,304.1487731933594,0.6458702087402344,0.0781718492507934,0.0552697889506816,293.1351928710937,297.1499938964844,293.1499938964844,0.056393526494503,-1578.718505859375,304.1483154296875,0.7148376703262329,0.1050233021378517,0.1002089753746986,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5503210425376892,0.050000000745058,0.228829488158226,291.14556884765625,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1454467773437,1.0,0.1622451990842819,1.0,1.0,0.974983811378479,1.0,-0.6205410957336426,0.2651794850826263,0.3553616106510162,0.1040483564138412,0.0,0.0,0.2334121763706207,24.705596923828125,25.0,-0.743045449256897,-4301.3935546875,39.65021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18987.802734375,18000.0,0.0,0.0,0.0958644896745681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168891116976738,0.1168913096189498,-2.199167738581309e-06,0.0,9.72902707871981e-05,0.0,0.0,2.390502452850342,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.024264546111226,-959.0064697265624,304.1489562988281,0.6148247718811035,0.0668288618326187,0.060868389904499,293.1330261230469,297.1499938964844,293.1499938964844,0.0310770459473133,-1138.567138671875,304.14801025390625,0.6387165188789368,0.0755101814866066,0.0722703635692596,293.1398010253906,297.1499938964844,293.1499938964844,0.0334852300584316,-872.4269409179688,304.14874267578125,0.6463274359703064,0.0783219039440155,0.0553740300238132,293.135009765625,297.1499938964844,293.1499938964844,0.0565738752484321,-1581.9453125,304.1482849121094,0.7153744101524353,0.1052480340003967,0.1004116833209991,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5503829717636108,0.050000000745058,0.2288273125886917,291.145263671875,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.3200988769531,291.1451721191406,1.0,0.1623177826404571,1.0,1.0,0.9748533368110656,1.0,-0.6213274598121643,0.2654352784156799,0.3558922111988067,0.104401059448719,0.0,0.0,0.2337592989206314,24.703649520874023,25.0,-0.8070478439331055,-4304.8251953125,39.73281097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18985.19140625,18000.0,0.0,0.0,0.0959257036447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170240864157676,0.1170262843370437,-2.1987980289850384e-06,0.0,9.7352392913308e-05,0.0,0.0,2.392995357513428,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243731122463941,-961.0902099609376,304.1489562988281,0.6153386235237122,0.0669754743576049,0.0609991066157817,293.1329345703125,297.1499938964844,293.1499938964844,0.0312729887664318,-1142.08056640625,304.14801025390625,0.6394104361534119,0.075744904577732,0.0724914819002151,293.13970947265625,297.1499938964844,293.1499938964844,0.0336141213774681,-874.0994262695312,304.14874267578125,0.646801769733429,0.0784728974103927,0.0554787889122962,293.1343994140625,297.1499938964844,293.1499938964844,0.0567967221140861,-1585.9425048828125,304.148193359375,0.7160379886627197,0.1055617481470108,0.1006636545062065,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5504602789878845,0.050000000745058,0.2288246005773544,291.1449584960937,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1448059082031,1.0,0.1623916774988174,1.0,1.0,0.9747250080108644,1.0,-0.6221745610237122,0.2657171487808227,0.356457382440567,0.1047660857439041,0.0,0.0,0.2341308742761612,24.699371337890625,25.0,-0.9391032457351683,-4308.56396484375,39.819618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,304.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18982.400390625,18000.0,0.0,0.0,0.0959907844662666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171681880950927,0.1171703860163688,-2.198403080910793e-06,0.0,9.741844405652957e-05,0.0,0.0,2.395655870437622,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245948787778615,-965.335205078125,304.14892578125,0.616433322429657,0.0672732070088386,0.0612635463476181,293.1327209472656,297.1499938964844,293.1499938964844,0.0316698402166366,-1149.1802978515625,304.14801025390625,0.6408740282058716,0.076217845082283,0.0729360952973365,293.13946533203125,297.1499938964844,293.1499938964844,0.0338765159249305,-877.50390625,304.14874267578125,0.647829532623291,0.0787788704037666,0.055690336972475,293.1319885253906,297.1499938964844,293.1499938964844,0.0574601851403713,-1597.884521484375,304.1476745605469,0.7179944515228271,0.1064443215727806,0.1014174297451973,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5506877303123474,0.050000000745058,0.2288166731595993,291.1439208984375,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3202819824219,291.1436462402344,1.0,0.1625475138425827,1.0,1.0,0.974468231201172,1.0,-0.6241744160652161,0.2664130330085754,0.357761412858963,0.1055571287870407,0.0,0.0,0.2350017726421356,24.67995834350586,25.0,-1.7506773471832275,-4317.48876953125,40.015235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,304.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18976.0,18000.0,0.0,0.0,0.0961348116397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174985617399215,0.1175007596611976,-2.197497451561503e-06,0.0,9.756461076904088e-05,0.0,0.0,2.401753664016724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245948787778615,-965.335205078125,304.14892578125,0.616433322429657,0.0672732070088386,0.0612635463476181,293.1327209472656,297.1499938964844,293.1499938964844,0.0316698402166366,-1149.1802978515625,304.14801025390625,0.6408740282058716,0.076217845082283,0.0729360952973365,293.13946533203125,297.1499938964844,293.1499938964844,0.0338765159249305,-877.50390625,304.14874267578125,0.647829532623291,0.0787788704037666,0.055690336972475,293.1319885253906,297.1499938964844,293.1499938964844,0.0574601851403713,-1597.884521484375,304.1476745605469,0.7179944515228271,0.1064443215727806,0.1014174297451973,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5506877303123474,0.050000000745058,0.2288166731595993,291.1439208984375,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3202819824219,291.1436462402344,1.0,0.1625475138425827,1.0,1.0,0.974468231201172,1.0,-0.6241744160652161,0.2664130330085754,0.357761412858963,0.1055571287870407,0.0,0.0,0.2350017726421356,24.67995834350586,25.0,-1.7506773471832275,-4317.48876953125,40.015235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,304.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18976.0,18000.0,0.0,0.0,0.0961348116397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174985617399215,0.1175007596611976,-2.197497451561503e-06,0.0,9.756461076904088e-05,0.0,0.0,2.401753664016724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248265508562326,-969.7579956054688,304.1488952636719,0.6175857186317444,0.0675801113247871,0.0615351349115371,293.13250732421875,297.1499938964844,293.1499938964844,0.0320770293474197,-1156.4488525390625,304.14801025390625,0.6424058675765991,0.0766979828476905,0.0733865052461624,293.1392517089844,297.1499938964844,293.1499938964844,0.03414923325181,-881.0448608398438,304.1487121582031,0.6489290595054626,0.0790930241346359,0.0559067986905574,293.12896728515625,297.1499938964844,293.1499938964844,0.0583175607025623,-1613.3701171875,304.14703369140625,0.7204587459564209,0.1075104027986526,0.1023900434374809,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5509673953056335,0.050000000745058,0.2288069278001785,291.1420593261719,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1416320800781,1.0,0.1627167016267776,1.0,1.0,0.9742115139961244,1.0,-0.6264562606811523,0.2672301232814789,0.3592261075973511,0.10640649497509,0.0,0.0,0.2361825406551361,24.653432846069336,25.0,-2.822136163711548,-4328.85791015625,40.234642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,304.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18967.44921875,18000.0,0.0,0.0,0.0963052958250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179394796490669,0.117941677570343,-2.1962873688607942e-06,0.0,9.773763304110616e-05,0.0,0.0,2.409886121749878,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248265508562326,-969.7579956054688,304.1488952636719,0.6175857186317444,0.0675801113247871,0.0615351349115371,293.13250732421875,297.1499938964844,293.1499938964844,0.0320770293474197,-1156.4488525390625,304.14801025390625,0.6424058675765991,0.0766979828476905,0.0733865052461624,293.1392517089844,297.1499938964844,293.1499938964844,0.03414923325181,-881.0448608398438,304.1487121582031,0.6489290595054626,0.0790930241346359,0.0559067986905574,293.12896728515625,297.1499938964844,293.1499938964844,0.0583175607025623,-1613.3701171875,304.14703369140625,0.7204587459564209,0.1075104027986526,0.1023900434374809,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5509673953056335,0.050000000745058,0.2288069278001785,291.1420593261719,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1416320800781,1.0,0.1627167016267776,1.0,1.0,0.9742115139961244,1.0,-0.6264562606811523,0.2672301232814789,0.3592261075973511,0.10640649497509,0.0,0.0,0.2361825406551361,24.653432846069336,25.0,-2.822136163711548,-4328.85791015625,40.234642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,304.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18967.44921875,18000.0,0.0,0.0,0.0963052958250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179394796490669,0.117941677570343,-2.1962873688607942e-06,0.0,9.773763304110616e-05,0.0,0.0,2.409886121749878,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250686854124069,-974.3604736328124,304.1488647460937,0.6187654137611389,0.0678975507616996,0.0618159212172031,293.1322937011719,297.1499938964844,293.1499938964844,0.0324946381151676,-1163.880859375,304.1479797363281,0.6439749002456665,0.0771865919232368,0.0738446414470672,293.13897705078125,297.1499938964844,293.1499938964844,0.0344322100281715,-884.7166137695312,304.1486511230469,0.6500673294067383,0.079416386783123,0.0561295635998249,293.1259155273437,297.1499938964844,293.1499938964844,0.0592615753412246,-1630.4761962890625,304.1464538574219,0.7231080532073975,0.108664371073246,0.1034610494971275,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5512590408325195,0.050000000745058,0.2287968248128891,291.1396789550781,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1391906738281,1.0,0.1628991365432739,1.0,1.0,0.9739643335342408,1.0,-0.6288835406303406,0.268108993768692,0.3607745766639709,0.1072882935404777,0.0,0.0,0.2377198040485382,24.62619972229004,25.0,-3.356827735900879,-4342.84033203125,40.47008895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,304.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18956.072265625,18000.0,0.0,0.0,0.0965123921632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185252144932746,0.1185274124145507,-2.194677563238656e-06,0.0,9.794781362870708e-05,0.0,0.0,2.420679807662964,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250686854124069,-974.3604736328124,304.1488647460937,0.6187654137611389,0.0678975507616996,0.0618159212172031,293.1322937011719,297.1499938964844,293.1499938964844,0.0324946381151676,-1163.880859375,304.1479797363281,0.6439749002456665,0.0771865919232368,0.0738446414470672,293.13897705078125,297.1499938964844,293.1499938964844,0.0344322100281715,-884.7166137695312,304.1486511230469,0.6500673294067383,0.079416386783123,0.0561295635998249,293.1259155273437,297.1499938964844,293.1499938964844,0.0592615753412246,-1630.4761962890625,304.1464538574219,0.7231080532073975,0.108664371073246,0.1034610494971275,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5512590408325195,0.050000000745058,0.2287968248128891,291.1396789550781,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1391906738281,1.0,0.1628991365432739,1.0,1.0,0.9739643335342408,1.0,-0.6288835406303406,0.268108993768692,0.3607745766639709,0.1072882935404777,0.0,0.0,0.2377198040485382,24.62619972229004,25.0,-3.356827735900879,-4342.84033203125,40.47008895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,304.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18956.072265625,18000.0,0.0,0.0,0.0965123921632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185252144932746,0.1185274124145507,-2.194677563238656e-06,0.0,9.794781362870708e-05,0.0,0.0,2.420679807662964,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
