time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025320328772068,-979.1148071289062,304.1488342285156,0.6199642419815063,0.0682257562875747,0.0621064417064189,293.1320495605469,297.1499938964844,293.1499938964844,0.0329208485782146,-1171.4371337890625,304.14794921875,0.6455714702606201,0.0776832923293113,0.0743107348680496,293.13873291015625,297.1499938964844,293.1499938964844,0.0347230173647403,-888.4822998046875,304.14862060546875,0.6512322425842285,0.0797478556632995,0.056358378380537,293.1229248046875,297.1499938964844,293.1499938964844,0.0602579116821289,-1648.5897216796875,304.1459655761719,0.7258554100990295,0.1098798960447311,0.1045951321721077,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5515510439872742,0.050000000745058,0.2287867218255996,291.13726806640625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.3200988769531,291.1368408203125,1.0,0.1630945354700088,1.0,1.0,0.9737171530723572,1.0,-0.6314151287078857,0.2690318524837494,0.3623832464218139,0.1081948652863502,0.0,0.0,0.2395839840173721,24.600067138671875,25.0,-3.2896831035614014,-4359.24609375,40.71918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,304.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18941.931640625,18000.0,0.0,0.0,0.0967677533626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192518696188926,0.1192540600895881,-2.1926771296421066e-06,0.0,9.820696868700908e-05,0.0,0.0,2.4340548515319824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025320328772068,-979.1148071289062,304.1488342285156,0.6199642419815063,0.0682257562875747,0.0621064417064189,293.1320495605469,297.1499938964844,293.1499938964844,0.0329208485782146,-1171.4371337890625,304.14794921875,0.6455714702606201,0.0776832923293113,0.0743107348680496,293.13873291015625,297.1499938964844,293.1499938964844,0.0347230173647403,-888.4822998046875,304.14862060546875,0.6512322425842285,0.0797478556632995,0.056358378380537,293.1229248046875,297.1499938964844,293.1499938964844,0.0602579116821289,-1648.5897216796875,304.1459655761719,0.7258554100990295,0.1098798960447311,0.1045951321721077,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5515510439872742,0.050000000745058,0.2287867218255996,291.13726806640625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.3200988769531,291.1368408203125,1.0,0.1630945354700088,1.0,1.0,0.9737171530723572,1.0,-0.6314151287078857,0.2690318524837494,0.3623832464218139,0.1081948652863502,0.0,0.0,0.2395839840173721,24.600067138671875,25.0,-3.2896831035614014,-4359.24609375,40.71918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,304.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18941.931640625,18000.0,0.0,0.0,0.0967677533626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192518696188926,0.1192540600895881,-2.1926771296421066e-06,0.0,9.820696868700908e-05,0.0,0.0,2.4340548515319824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254494417458772,-981.5418090820312,304.1488037109375,0.6205697655677795,0.0683938190340995,0.0622553341090679,293.1319274902344,297.1499938964844,293.1499938964844,0.0331364087760448,-1175.2470703125,304.1479187011719,0.6463776230812073,0.0779341831803321,0.0745463445782661,293.1386108398437,297.1499938964844,293.1499938964844,0.0348702818155288,-890.3855590820312,304.14862060546875,0.6518213152885437,0.0799157842993736,0.0564744994044303,293.1214904785156,297.1499938964844,293.1499938964844,0.0607715062797069,-1657.950927734375,304.1457824707031,0.7272578477859497,0.110507808625698,0.1051819249987602,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5516957640647888,0.050000000745058,0.2287817299365997,291.1361694335937,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1357727050781,1.0,0.1631969511508941,1.0,1.0,0.9735935926437378,1.0,-0.6327141523361206,0.2695073187351227,0.3632068336009979,0.1086563244462013,0.0,0.0,0.24062280356884,24.587617874145508,25.0,-3.113487243652344,-4368.255859375,40.84848785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,304.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18933.927734375,18000.0,0.0,0.0,0.0969170555472374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196624711155891,0.1196646615862846,-2.1915450361120747e-06,0.0,9.835849050432444e-05,0.0,0.0,2.441604852676392,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255804378539323,-983.9957885742188,304.1487731933594,0.6211784482002258,0.0685641467571258,0.0624062903225421,293.1318054199219,297.1499938964844,293.1499938964844,0.0333533473312854,-1179.07373046875,304.1479187011719,0.6471886038780212,0.0781868025660514,0.0747834220528602,293.13848876953125,297.1499938964844,293.1499938964844,0.0350185148417949,-892.2987670898438,304.1485900878906,0.6524141430854797,0.0800853222608566,0.0565915778279304,293.1200866699219,297.1499938964844,293.1499938964844,0.0612931475043296,-1667.4764404296875,304.1455993652344,0.728675901889801,0.1111469566822052,0.1057795509696006,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5518398284912109,0.050000000745058,0.2287767678499221,291.1351623535156,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199462890625,291.1347961425781,1.0,0.1633020490407943,1.0,1.0,0.9734761714935304,1.0,-0.6340315937995911,0.2699903547763824,0.3640412390232086,0.1091223880648613,0.0,0.0,0.2417165338993072,24.575523376464844,25.0,-2.8944671154022217,-4377.705078125,40.98051071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,304.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18925.42578125,18000.0,0.0,0.0,0.0970801413059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200980171561241,0.1201002076268196,-2.190342684116331e-06,0.0,9.852399671217428e-05,0.0,0.0,2.449607610702514,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258484799414873,-988.9912719726562,304.14874267578125,0.6224089860916138,0.0689121708273887,0.062714897096157,293.1315612792969,297.1499938964844,293.1499938964844,0.0337943360209465,-1186.829833984375,304.1478576660156,0.6488363146781921,0.0787019357085228,0.0752654746174812,293.13818359375,297.1499938964844,293.1499938964844,0.0353216864168643,-896.204345703125,304.1485595703125,0.6536251902580261,0.0804351195693016,0.0568318106234073,293.1173400878906,297.1499938964844,293.1499938964844,0.0623619332909584,-1687.048828125,304.1452941894531,0.7315680980682373,0.112461119890213,0.1070093140006065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5521275401115417,0.050000000745058,0.2287668734788894,291.13336181640625,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197326660156,291.133056640625,1.0,0.1635209321975708,1.0,1.0,0.97324138879776,1.0,-0.636732816696167,0.2709844708442688,0.3657483160495758,0.1100706979632377,0.0,0.0,0.244064599275589,24.552188873291016,25.0,-2.4428694248199463,-4397.9453125,41.253787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18906.953125,18000.0,0.0,0.0,0.0974543839693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210424900054931,0.1210446804761886,-2.187730160585488e-06,0.0,9.890380897559226e-05,0.0,0.0,2.466939926147461,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258484799414873,-988.9912719726562,304.14874267578125,0.6224089860916138,0.0689121708273887,0.062714897096157,293.1315612792969,297.1499938964844,293.1499938964844,0.0337943360209465,-1186.829833984375,304.1478576660156,0.6488363146781921,0.0787019357085228,0.0752654746174812,293.13818359375,297.1499938964844,293.1499938964844,0.0353216864168643,-896.204345703125,304.1485595703125,0.6536251902580261,0.0804351195693016,0.0568318106234073,293.1173400878906,297.1499938964844,293.1499938964844,0.0623619332909584,-1687.048828125,304.1452941894531,0.7315680980682373,0.112461119890213,0.1070093140006065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5521275401115417,0.050000000745058,0.2287668734788894,291.13336181640625,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197326660156,291.133056640625,1.0,0.1635209321975708,1.0,1.0,0.97324138879776,1.0,-0.636732816696167,0.2709844708442688,0.3657483160495758,0.1100706979632377,0.0,0.0,0.244064599275589,24.552188873291016,25.0,-2.4428694248199463,-4397.9453125,41.253787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18906.953125,18000.0,0.0,0.0,0.0974543839693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210424900054931,0.1210446804761886,-2.187730160585488e-06,0.0,9.890380897559226e-05,0.0,0.0,2.466939926147461,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261244550347328,-994.1010131835938,304.1487121582031,0.6236596703529358,0.0692694708704948,0.0630318224430084,293.1312255859375,297.1499938964844,293.1499938964844,0.0342502370476722,-1194.820068359375,304.1478271484375,0.650538980960846,0.0792361721396446,0.0757637247443199,293.1378479003906,297.1499938964844,293.1499938964844,0.035640824586153,-900.3065795898438,304.14849853515625,0.6548953652381897,0.0808067023754119,0.0570855736732482,293.11474609375,297.1499938964844,293.1499938964844,0.0634608566761016,-1707.2547607421875,304.14501953125,0.7345355749130249,0.1138185262680053,0.1082805767655372,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5524189472198486,0.050000000745058,0.2287568747997284,291.1318359375,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.3195495605469,291.1315612792969,1.0,0.1637507677078247,1.0,1.0,0.973006546497345,1.0,-0.6395293474197388,0.2720189690589905,0.3675103783607483,0.1110422238707542,0.0,0.0,0.2465965449810028,24.529294967651367,25.0,-2.114254951477051,-4419.8564453125,41.53952407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,304.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18886.767578125,18000.0,0.0,0.0,0.097890980541706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220713853836059,0.1220735758543014,-2.184876393585e-06,0.0,9.93469002423808e-05,0.0,0.0,2.485788345336914,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261244550347328,-994.1010131835938,304.1487121582031,0.6236596703529358,0.0692694708704948,0.0630318224430084,293.1312255859375,297.1499938964844,293.1499938964844,0.0342502370476722,-1194.820068359375,304.1478271484375,0.650538980960846,0.0792361721396446,0.0757637247443199,293.1378479003906,297.1499938964844,293.1499938964844,0.035640824586153,-900.3065795898438,304.14849853515625,0.6548953652381897,0.0808067023754119,0.0570855736732482,293.11474609375,297.1499938964844,293.1499938964844,0.0634608566761016,-1707.2547607421875,304.14501953125,0.7345355749130249,0.1138185262680053,0.1082805767655372,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5524189472198486,0.050000000745058,0.2287568747997284,291.1318359375,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.3195495605469,291.1315612792969,1.0,0.1637507677078247,1.0,1.0,0.973006546497345,1.0,-0.6395293474197388,0.2720189690589905,0.3675103783607483,0.1110422238707542,0.0,0.0,0.2465965449810028,24.529294967651367,25.0,-2.114254951477051,-4419.8564453125,41.53952407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,304.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18886.767578125,18000.0,0.0,0.0,0.097890980541706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220713853836059,0.1220735758543014,-2.184876393585e-06,0.0,9.93469002423808e-05,0.0,0.0,2.485788345336914,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0264085829257965,-999.3287353515624,304.1486511230469,0.6249520182609558,0.0696360915899276,0.0633569508790969,293.1308288574219,297.1499938964844,293.1499938964844,0.0347252637147903,-1203.118896484375,304.14776611328125,0.6523322463035583,0.0797925144433975,0.0762824788689613,293.13739013671875,297.1499938964844,293.1499938964844,0.0359807796776294,-904.667724609375,304.1484375,0.6562625169754028,0.0812031626701355,0.0573564916849136,293.1119079589844,297.1499938964844,293.1499938964844,0.064616210758686,-1728.5950927734375,304.1447448730469,0.7376755475997925,0.1152859777212143,0.1096251085400581,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5527374744415283,0.050000000745058,0.2287459969520568,291.13043212890625,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193359375,291.1302185058594,1.0,0.1639921963214874,1.0,1.0,0.9727792143821716,1.0,-0.642467737197876,0.2730627357959747,0.3694050312042236,0.1121623590588569,0.0,0.0,0.2493005245923996,24.504844665527344,25.0,-1.7974718809127808,-4443.34912109375,41.84091567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,304.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18864.935546875,18000.0,0.0,0.0,0.0983901172876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231806948781013,0.1231828778982162,-2.1817900233145338e-06,0.0,9.985345968743786e-05,0.0,0.0,2.506070852279663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0264085829257965,-999.3287353515624,304.1486511230469,0.6249520182609558,0.0696360915899276,0.0633569508790969,293.1308288574219,297.1499938964844,293.1499938964844,0.0347252637147903,-1203.118896484375,304.14776611328125,0.6523322463035583,0.0797925144433975,0.0762824788689613,293.13739013671875,297.1499938964844,293.1499938964844,0.0359807796776294,-904.667724609375,304.1484375,0.6562625169754028,0.0812031626701355,0.0573564916849136,293.1119079589844,297.1499938964844,293.1499938964844,0.064616210758686,-1728.5950927734375,304.1447448730469,0.7376755475997925,0.1152859777212143,0.1096251085400581,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5527374744415283,0.050000000745058,0.2287459969520568,291.13043212890625,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193359375,291.1302185058594,1.0,0.1639921963214874,1.0,1.0,0.9727792143821716,1.0,-0.642467737197876,0.2730627357959747,0.3694050312042236,0.1121623590588569,0.0,0.0,0.2493005245923996,24.504844665527344,25.0,-1.7974718809127808,-4443.34912109375,41.84091567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,304.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18864.935546875,18000.0,0.0,0.0,0.0983901172876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231806948781013,0.1231828778982162,-2.1817900233145338e-06,0.0,9.985345968743786e-05,0.0,0.0,2.506070852279663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.0267159212380647,-1004.67333984375,304.1485900878906,0.6263524889945984,0.0700143277645111,0.0636911019682884,293.13037109375,297.1499938964844,293.1499938964844,0.0352194271981716,-1211.7239990234375,304.1476745605469,0.6542894840240479,0.0803722515702247,0.0768223255872726,293.13690185546875,297.1499938964844,293.1499938964844,0.036341443657875,-909.2842407226562,304.1483459472656,0.657800555229187,0.0816257745027542,0.0576448924839496,293.10772705078125,297.1499938964844,293.1499938964844,0.0659903436899185,-1754.1221923828125,304.14422607421875,0.7414795160293579,0.1170972809195518,0.1112399250268936,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5531547665596008,0.050000000745058,0.2287318110466003,291.1293334960937,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3190612792969,291.129150390625,1.0,0.1642507165670395,1.0,1.0,0.9725518226623536,1.0,-0.6457836627960205,0.2741690278053283,0.3716146349906921,0.1135903820395469,0.0,0.0,0.2521349489688873,24.4698486328125,25.0,-1.4840562343597412,-4468.65234375,42.17485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18841.677734375,18000.0,0.0,0.0,0.0989513471722602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243581846356391,0.1243603602051734,-2.178502882088651e-06,0.0,0.0001004230362013,0.0,0.0,2.527555227279663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0267159212380647,-1004.67333984375,304.1485900878906,0.6263524889945984,0.0700143277645111,0.0636911019682884,293.13037109375,297.1499938964844,293.1499938964844,0.0352194271981716,-1211.7239990234375,304.1476745605469,0.6542894840240479,0.0803722515702247,0.0768223255872726,293.13690185546875,297.1499938964844,293.1499938964844,0.036341443657875,-909.2842407226562,304.1483459472656,0.657800555229187,0.0816257745027542,0.0576448924839496,293.10772705078125,297.1499938964844,293.1499938964844,0.0659903436899185,-1754.1221923828125,304.14422607421875,0.7414795160293579,0.1170972809195518,0.1112399250268936,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5531547665596008,0.050000000745058,0.2287318110466003,291.1293334960937,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3190612792969,291.129150390625,1.0,0.1642507165670395,1.0,1.0,0.9725518226623536,1.0,-0.6457836627960205,0.2741690278053283,0.3716146349906921,0.1135903820395469,0.0,0.0,0.2521349489688873,24.4698486328125,25.0,-1.4840562343597412,-4468.65234375,42.17485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18841.677734375,18000.0,0.0,0.0,0.0989513471722602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243581846356391,0.1243603602051734,-2.178502882088651e-06,0.0,0.0001004230362013,0.0,0.0,2.527555227279663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268687922507524,-1007.4154663085938,304.1485595703125,0.6271076202392578,0.0702091380953788,0.0638625100255012,293.1300964355469,297.1499938964844,293.1499938964844,0.0354744233191013,-1216.1553955078125,304.14764404296875,0.6553438901901245,0.080671526491642,0.077100470662117,293.1365966796875,297.1499938964844,293.1499938964844,0.03653035312891,-911.6995849609376,304.1483154296875,0.6586480140686035,0.0818476229906082,0.0577959232032299,293.1050109863281,297.1499938964844,293.1499938964844,0.0667971447110176,-1769.1829833984375,304.143798828125,0.7437418103218079,0.1181681826710701,0.1121942698955535,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.553412914276123,0.050000000745058,0.2287230640649795,291.1288146972656,291.1499938964844,271.9694519042969,271.3671569824219,284.2705993652344,293.31890869140625,291.12860107421875,1.0,0.1643885374069214,1.0,1.0,0.9724381566047668,1.0,-0.647639274597168,0.2747716605663299,0.372867614030838,0.114427626132965,0.0,0.0,0.2536007463932037,24.4466609954834,25.0,-1.5190191268920898,-4482.08984375,42.35863876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,304.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18829.576171875,18000.0,0.0,0.0,0.0992536693811416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249691024422645,0.1249712780117988,-2.1767928046756424e-06,0.0,0.000100729856058,0.0,0.0,2.5386838912963867,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.027008606120944,-1010.2280883789062,304.1485900878906,0.6279045939445496,0.0704087540507316,0.0640376806259155,293.1298217773437,297.1499938964844,293.1499938964844,0.0357357785105705,-1220.693115234375,304.1475830078125,0.6564540863037109,0.0809779092669487,0.0773848220705986,293.13629150390625,297.1499938964844,293.1499938964844,0.0367261804640293,-914.202392578125,304.14825439453125,0.6595533490180969,0.0820774212479591,0.0579521134495735,293.1018371582031,297.1499938964844,293.1499938964844,0.0676954090595245,-1786.0111083984375,304.1432800292969,0.746279239654541,0.1193602010607719,0.1132606565952301,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5537067651748657,0.050000000745058,0.2287131398916244,291.1282043457031,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3186950683594,291.1279602050781,1.0,0.1645335406064987,1.0,1.0,0.9723301529884338,1.0,-0.6496460437774658,0.2754165828227997,0.3742294609546661,0.1153489053249359,0.0,0.0,0.2551147639751434,24.41940689086914,25.0,-1.7115111351013184,-4496.1884765625,42.55567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,304.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18817.056640625,18000.0,0.0,0.0,0.0995704606175422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255999207496643,0.1256020963191986,-2.175023837480694e-06,0.0,0.0001010513587971,0.0,0.0,2.5501623153686523,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.0272700823843479,-1016.1045532226562,304.14862060546875,0.6296316981315613,0.0708250850439071,0.0644017606973648,293.12921142578125,297.1499938964844,293.1499938964844,0.0362801738083362,-1230.1336669921875,304.1474914550781,0.6588486433029175,0.081614039838314,0.0779741704463958,293.1356201171875,297.1499938964844,293.1499938964844,0.0371413305401802,-919.5066528320312,304.1481628417969,0.661544144153595,0.0825630649924278,0.0582815743982791,293.0942687988281,297.1499938964844,293.1499938964844,0.0697735548019409,-1825.171875,304.1420593261719,0.7522119879722595,0.1221151798963546,0.1157406345009803,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5544003844261169,0.050000000745058,0.2286898493766784,291.1265869140625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.31817626953125,291.1262512207031,1.0,0.1648487895727157,1.0,1.0,0.9721140265464784,1.0,-0.6541339755058289,0.2768458425998688,0.3772881329059601,0.1174422055482864,0.0,0.0,0.2583410739898681,24.35333633422852,25.0,-2.406591415405273,-4526.814453125,42.99317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,304.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.27734375,18000.0,0.0,0.0,0.100247748196125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269449293613433,0.1269471049308776,-2.171240566894994e-06,0.0,0.0001017387185129,0.0,0.0,2.574591398239136,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0272700823843479,-1016.1045532226562,304.14862060546875,0.6296316981315613,0.0708250850439071,0.0644017606973648,293.12921142578125,297.1499938964844,293.1499938964844,0.0362801738083362,-1230.1336669921875,304.1474914550781,0.6588486433029175,0.081614039838314,0.0779741704463958,293.1356201171875,297.1499938964844,293.1499938964844,0.0371413305401802,-919.5066528320312,304.1481628417969,0.661544144153595,0.0825630649924278,0.0582815743982791,293.0942687988281,297.1499938964844,293.1499938964844,0.0697735548019409,-1825.171875,304.1420593261719,0.7522119879722595,0.1221151798963546,0.1157406345009803,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5544003844261169,0.050000000745058,0.2286898493766784,291.1265869140625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.31817626953125,291.1262512207031,1.0,0.1648487895727157,1.0,1.0,0.9721140265464784,1.0,-0.6541339755058289,0.2768458425998688,0.3772881329059601,0.1174422055482864,0.0,0.0,0.2583410739898681,24.35333633422852,25.0,-2.406591415405273,-4526.814453125,42.99317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,304.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.27734375,18000.0,0.0,0.0,0.100247748196125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269449293613433,0.1269471049308776,-2.171240566894994e-06,0.0,0.0001017387185129,0.0,0.0,2.574591398239136,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0275306198745965,-1022.3695678710938,304.1486511230469,0.6315445899963379,0.0712678357958793,0.0647877231240272,293.1285095214844,297.1499938964844,293.1499938964844,0.0368562340736389,-1240.1090087890625,304.1473693847656,0.6614809632301331,0.0822839513421058,0.0785937830805778,293.13482666015625,297.1499938964844,293.1499938964844,0.0375907197594642,-925.2459106445312,304.14801025390625,0.6637803912162781,0.083086147904396,0.0586359277367591,293.0851745605469,297.1499938964844,293.1499938964844,0.0722265690565109,-1871.7764892578125,304.140625,0.7593117356300354,0.1253670454025268,0.1186889559030532,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5552294254302979,0.050000000745058,0.2286622375249862,291.1243591308594,291.1499938964844,271.860107421875,271.2403564453125,284.2635498046875,293.3174743652344,291.1239013671875,1.0,0.1652030050754547,1.0,1.0,0.9718979597091676,1.0,-0.659271240234375,0.2784752547740936,0.3807959854602813,0.1198601648211479,0.0,0.0,0.2619028985500335,24.273334503173828,25.0,-3.2227492332458496,-4561.279296875,43.49334335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.44921875,18000.0,0.0,0.0,0.1009861454367637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284362524747848,0.1284384280443191,-2.167027105315356e-06,0.0,0.0001024880984914,0.0,0.0,2.601606845855713,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275306198745965,-1022.3695678710938,304.1486511230469,0.6315445899963379,0.0712678357958793,0.0647877231240272,293.1285095214844,297.1499938964844,293.1499938964844,0.0368562340736389,-1240.1090087890625,304.1473693847656,0.6614809632301331,0.0822839513421058,0.0785937830805778,293.13482666015625,297.1499938964844,293.1499938964844,0.0375907197594642,-925.2459106445312,304.14801025390625,0.6637803912162781,0.083086147904396,0.0586359277367591,293.0851745605469,297.1499938964844,293.1499938964844,0.0722265690565109,-1871.7764892578125,304.140625,0.7593117356300354,0.1253670454025268,0.1186889559030532,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5552294254302979,0.050000000745058,0.2286622375249862,291.1243591308594,291.1499938964844,271.860107421875,271.2403564453125,284.2635498046875,293.3174743652344,291.1239013671875,1.0,0.1652030050754547,1.0,1.0,0.9718979597091676,1.0,-0.659271240234375,0.2784752547740936,0.3807959854602813,0.1198601648211479,0.0,0.0,0.2619028985500335,24.273334503173828,25.0,-3.2227492332458496,-4561.279296875,43.49334335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.44921875,18000.0,0.0,0.0,0.1009861454367637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284362524747848,0.1284384280443191,-2.167027105315356e-06,0.0,0.0001024880984914,0.0,0.0,2.601606845855713,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317460,293.1353759765625,297.1499938964844,293.1499938964844,0.0278113465756177,-1029.0712890625,304.14862060546875,0.6336495280265808,0.071740485727787,0.0651990920305252,293.1277160644531,297.1499938964844,293.1499938964844,0.0374662056565284,-1250.656005859375,304.147216796875,0.6643527150154114,0.082990176975727,0.0792464464902877,293.1339416503906,297.1499938964844,293.1499938964844,0.038076639175415,-931.4475708007812,304.1478576660156,0.6662634611129761,0.0836491659283638,0.0590172447264194,293.0747985839844,297.1499938964844,293.1499938964844,0.0750450789928436,-1925.7833251953125,304.1390380859375,0.7675719261169434,0.1291085630655288,0.1221026480197906,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5561842918395996,0.050000000745058,0.2286307364702224,291.1216125488281,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3165283203125,291.12109375,1.0,0.1656021177768707,1.0,1.0,0.9717000722885132,1.0,-0.6650649309158325,0.2803183495998382,0.3847465515136719,0.1225825697183609,0.0,0.0,0.2658669948577881,24.18156242370605,25.0,-3.91768741607666,-4600.15576171875,44.06108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,304.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18726.80859375,18000.0,0.0,0.0,0.1017930060625076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301094442605972,0.1301116049289703,-2.162275904993294e-06,0.0,0.0001033069565892,0.0,0.0,2.6318275928497314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317520,293.1353759765625,297.1499938964844,293.1499938964844,0.0278113465756177,-1029.0712890625,304.14862060546875,0.6336495280265808,0.071740485727787,0.0651990920305252,293.1277160644531,297.1499938964844,293.1499938964844,0.0374662056565284,-1250.656005859375,304.147216796875,0.6643527150154114,0.082990176975727,0.0792464464902877,293.1339416503906,297.1499938964844,293.1499938964844,0.038076639175415,-931.4475708007812,304.1478576660156,0.6662634611129761,0.0836491659283638,0.0590172447264194,293.0747985839844,297.1499938964844,293.1499938964844,0.0750450789928436,-1925.7833251953125,304.1390380859375,0.7675719261169434,0.1291085630655288,0.1221026480197906,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5561842918395996,0.050000000745058,0.2286307364702224,291.1216125488281,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3165283203125,291.12109375,1.0,0.1656021177768707,1.0,1.0,0.9717000722885132,1.0,-0.6650649309158325,0.2803183495998382,0.3847465515136719,0.1225825697183609,0.0,0.0,0.2658669948577881,24.18156242370605,25.0,-3.91768741607666,-4600.15576171875,44.06108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,304.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18726.80859375,18000.0,0.0,0.0,0.1017930060625076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301094442605972,0.1301116049289703,-2.162275904993294e-06,0.0,0.0001033069565892,0.0,0.0,2.6318275928497314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281177274882793,-1036.2423095703125,304.1485595703125,0.6359461545944214,0.0722449496388435,0.0656380355358123,293.1268310546875,297.1499938964844,293.1499938964844,0.0381107255816459,-1261.783935546875,304.1470642089844,0.6674566864967346,0.0837338045239448,0.079933613538742,293.1329650878906,297.1499938964844,293.1499938964844,0.0385996140539646,-938.1160278320312,304.147705078125,0.6689853668212891,0.0842529907822609,0.0594264790415763,293.0634460449219,297.1499938964844,293.1499938964844,0.0782083347439765,-1986.90576171875,304.1374206542969,0.7769227623939514,0.1333177536725998,0.12596395611763,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5572510361671448,0.050000000745058,0.2285959124565124,291.1185302734375,291.1499938964844,271.7554626464844,271.1211242675781,284.2586975097656,293.3153381347656,291.1179504394531,1.0,0.1660505682229995,1.0,1.0,0.9715022444725036,1.0,-0.6714997887611389,0.2823833525180816,0.3891164064407348,0.1255776286125183,0.0,0.0,0.2702703177928924,24.080591201782227,25.0,-4.383939266204834,-4643.7939453125,44.69953536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.80078125,18000.0,0.0,0.0,0.1026780754327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319886744022369,0.13199083507061,-2.1569087493844563e-06,0.0,0.0001042051953845,0.0,0.0,2.665656089782715,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281177274882793,-1036.2423095703125,304.1485595703125,0.6359461545944214,0.0722449496388435,0.0656380355358123,293.1268310546875,297.1499938964844,293.1499938964844,0.0381107255816459,-1261.783935546875,304.1470642089844,0.6674566864967346,0.0837338045239448,0.079933613538742,293.1329650878906,297.1499938964844,293.1499938964844,0.0385996140539646,-938.1160278320312,304.147705078125,0.6689853668212891,0.0842529907822609,0.0594264790415763,293.0634460449219,297.1499938964844,293.1499938964844,0.0782083347439765,-1986.90576171875,304.1374206542969,0.7769227623939514,0.1333177536725998,0.12596395611763,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5572510361671448,0.050000000745058,0.2285959124565124,291.1185302734375,291.1499938964844,271.7554626464844,271.1211242675781,284.2586975097656,293.3153381347656,291.1179504394531,1.0,0.1660505682229995,1.0,1.0,0.9715022444725036,1.0,-0.6714997887611389,0.2823833525180816,0.3891164064407348,0.1255776286125183,0.0,0.0,0.2702703177928924,24.080591201782227,25.0,-4.383939266204834,-4643.7939453125,44.69953536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.80078125,18000.0,0.0,0.0,0.1026780754327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319886744022369,0.13199083507061,-2.1569087493844563e-06,0.0,0.0001042051953845,0.0,0.0,2.665656089782715,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282816477119922,-1039.9918212890625,304.1485290527344,0.6371652483940125,0.0725096315145492,0.0658684372901916,293.1263427734375,297.1499938964844,293.1499938964844,0.0384461171925067,-1267.568359375,304.1470031738281,0.669092059135437,0.0841199830174446,0.0802905783057212,293.1324462890625,297.1499938964844,293.1499938964844,0.0388751253485679,-941.6264038085938,304.1476135253906,0.6704320311546326,0.0845704525709152,0.0596418380737304,293.0574645996094,297.1499938964844,293.1499938964844,0.0799133777618408,-2020.043701171875,304.1366271972656,0.7819734811782837,0.1355902254581451,0.1280568391084671,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5578210353851318,0.050000000745058,0.2285774499177932,291.11688232421875,291.1499938964844,271.7272644042969,271.0892333984375,284.2571716308594,293.3146667480469,291.1163024902344,1.0,0.1662947237491607,1.0,1.0,0.9714033007621764,1.0,-0.6749526858329773,0.2835026979446411,0.3914499878883362,0.1271644830703735,0.0,0.0,0.2726456820964813,24.027570724487305,25.0,-4.526111125946045,-4667.49755859375,45.04644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18668.0,18000.0,0.0,0.0,0.1031541749835014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330121010541916,0.1330142468214035,-2.153971763618756e-06,0.0,0.0001046883699018,0.0,0.0,2.684027910232544,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0284467991441488,-1043.8421630859375,304.14849853515625,0.638428807258606,0.0727824047207832,0.0661060437560081,293.1258544921875,297.1499938964844,293.1499938964844,0.0387899093329906,-1273.49365234375,304.1469116210937,0.670778214931488,0.0845153853297233,0.0806562379002571,293.1319274902344,297.1499938964844,293.1499938964844,0.0391595661640167,-945.2486572265624,304.1475524902344,0.671930730342865,0.084897831082344,0.0598641261458396,293.0513610839844,297.1499938964844,293.1499938964844,0.0816927105188369,-2054.74755859375,304.1358337402344,0.787236213684082,0.1379640698432922,0.130248337984085,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5584113001823425,0.050000000745058,0.2285584509372711,291.115234375,291.1499938964844,271.6983642578125,271.056640625,284.2554016113281,293.3139343261719,291.1146545410156,1.0,0.1665522307157516,1.0,1.0,0.9713177680969238,1.0,-0.6785507798194885,0.2846780717372894,0.3938727080821991,0.1288006454706192,0.0,0.0,0.2751351594924927,23.97344017028809,25.0,-4.613379001617432,-4692.44677734375,45.41148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,304.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18645.970703125,18000.0,0.0,0.0,0.1036542430520057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340920627117157,0.1340942084789276,-2.150861519112368e-06,0.0,0.0001051958824973,0.0,0.0,2.703375577926636,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0291752759367227,-1050.5323486328125,304.1478881835937,0.6410831809043884,0.0733528956770896,0.0666033327579498,293.1248474121094,297.1499938964844,293.1499938964844,0.0395012497901916,-1285.7423095703125,304.1467590332031,0.6742867231369019,0.0853324458003044,0.0814124271273613,293.1308288574219,297.1499938964844,293.1499938964844,0.0397535450756549,-952.80712890625,304.1473693847656,0.6750678420066833,0.0855805799365043,0.0603283569216728,293.0389404296875,297.1499938964844,293.1499938964844,0.0854509100317955,-2128.37109375,304.13427734375,0.7982673048973083,0.1429828852415084,0.1348969638347625,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5596412420272827,0.050000000745058,0.2285192310810089,291.11187744140625,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.3123474121094,291.1112976074219,1.0,0.1671068519353866,1.0,1.0,0.9711465835571288,1.0,-0.686144232749939,0.2871937155723572,0.3989504873752594,0.1321868747472763,0.0,0.0,0.2804441452026367,23.863311767578125,25.0,-4.657784461975098,-4746.0224609375,46.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,304.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18598.197265625,18000.0,0.0,0.0,0.1047300919890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364203244447708,0.1364224702119827,-2.1441169337776955e-06,0.0,0.0001062877272488,0.0,0.0,2.7449488639831543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0291752759367227,-1050.5323486328125,304.1478881835937,0.6410831809043884,0.0733528956770896,0.0666033327579498,293.1248474121094,297.1499938964844,293.1499938964844,0.0395012497901916,-1285.7423095703125,304.1467590332031,0.6742867231369019,0.0853324458003044,0.0814124271273613,293.1308288574219,297.1499938964844,293.1499938964844,0.0397535450756549,-952.80712890625,304.1473693847656,0.6750678420066833,0.0855805799365043,0.0603283569216728,293.0389404296875,297.1499938964844,293.1499938964844,0.0854509100317955,-2128.37109375,304.13427734375,0.7982673048973083,0.1429828852415084,0.1348969638347625,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5596412420272827,0.050000000745058,0.2285192310810089,291.11187744140625,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.3123474121094,291.1112976074219,1.0,0.1671068519353866,1.0,1.0,0.9711465835571288,1.0,-0.686144232749939,0.2871937155723572,0.3989504873752594,0.1321868747472763,0.0,0.0,0.2804441452026367,23.863311767578125,25.0,-4.657784461975098,-4746.0224609375,46.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,304.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18598.197265625,18000.0,0.0,0.0,0.1047300919890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364203244447708,0.1364224702119827,-2.1441169337776955e-06,0.0,0.0001062877272488,0.0,0.0,2.7449488639831543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298361536115407,-1060.47705078125,304.1475524902344,0.6438856720924377,0.0739532932639122,0.0671281516551971,293.123779296875,297.1499938964844,293.1499938964844,0.0402434729039669,-1298.5101318359375,304.1466064453125,0.6779499650001526,0.0861837193369865,0.0822013989090919,293.1296691894531,297.1499938964844,293.1499938964844,0.0403798818588256,-960.7704467773438,304.147216796875,0.6783636808395386,0.0862993374466896,0.0608181990683078,293.0265197753906,297.1499938964844,293.1499938964844,0.0894487425684928,-2206.990966796875,304.13287353515625,0.8096919655799866,0.1483159959316253,0.1398601531982422,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5609140396118164,0.050000000745058,0.2284791320562362,291.1085510253906,291.1499938964844,271.5762634277344,270.9197998046875,284.2441101074219,293.31060791015625,291.1080017089844,1.0,0.1677156388759613,1.0,1.0,0.9709754586219788,1.0,-0.6942172646522522,0.2899308204650879,0.4042864739894867,0.1356637626886367,0.0,0.0,0.2861975729465484,23.753582000732425,25.0,-4.579909324645996,-4804.60546875,47.04691696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995056152344,304.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18545.19140625,18000.0,0.0,0.0,0.1059190034866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389813721179962,0.1389835029840469,-2.1366340661188588e-06,0.0,0.0001074943211278,0.0,0.0,2.79045844078064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298361536115407,-1060.47705078125,304.1475524902344,0.6438856720924377,0.0739532932639122,0.0671281516551971,293.123779296875,297.1499938964844,293.1499938964844,0.0402434729039669,-1298.5101318359375,304.1466064453125,0.6779499650001526,0.0861837193369865,0.0822013989090919,293.1296691894531,297.1499938964844,293.1499938964844,0.0403798818588256,-960.7704467773438,304.147216796875,0.6783636808395386,0.0862993374466896,0.0608181990683078,293.0265197753906,297.1499938964844,293.1499938964844,0.0894487425684928,-2206.990966796875,304.13287353515625,0.8096919655799866,0.1483159959316253,0.1398601531982422,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5609140396118164,0.050000000745058,0.2284791320562362,291.1085510253906,291.1499938964844,271.5762634277344,270.9197998046875,284.2441101074219,293.31060791015625,291.1080017089844,1.0,0.1677156388759613,1.0,1.0,0.9709754586219788,1.0,-0.6942172646522522,0.2899308204650879,0.4042864739894867,0.1356637626886367,0.0,0.0,0.2861975729465484,23.753582000732425,25.0,-4.579909324645996,-4804.60546875,47.04691696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995056152344,304.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18545.19140625,18000.0,0.0,0.0,0.1059190034866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389813721179962,0.1389835029840469,-2.1366340661188588e-06,0.0,0.0001074943211278,0.0,0.0,2.79045844078064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303526781499385,-1069.415283203125,304.1474914550781,0.646801769733429,0.0745805948972702,0.0676777437329292,293.1227111816406,297.1499938964844,293.1499938964844,0.041013341397047,-1311.7449951171875,304.1464538574219,0.681720495223999,0.087065689265728,0.0830202549695968,293.1285095214844,297.1499938964844,293.1499938964844,0.0410347282886505,-969.091064453125,304.14703369140625,0.6817697286605835,0.0870497375726699,0.0613309368491172,293.0145568847656,297.1499938964844,293.1499938964844,0.0936332866549491,-2289.348388671875,304.1316223144531,0.820692777633667,0.1538756340742111,0.1450582444667816,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5621966123580933,0.050000000745058,0.2284392267465591,291.1053466796875,291.1499938964844,271.511962890625,270.8482360839844,284.23468017578125,293.3087463378906,291.1048278808594,1.0,0.1683759689331054,1.0,1.0,0.970835506916046,1.0,-0.7026656270027161,0.2928735017776489,0.4097921252250671,0.1391416788101196,0.0,0.0,0.2923712730407715,23.64790725708008,25.0,-4.402538776397705,-4868.05029296875,47.96337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,304.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18486.865234375,18000.0,0.0,0.0,0.1072284132242202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141772523522377,0.1417746543884277,-2.1284004105837084e-06,0.0,0.0001088232093024,0.0,0.0,2.8397910594940186,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303526781499385,-1069.415283203125,304.1474914550781,0.646801769733429,0.0745805948972702,0.0676777437329292,293.1227111816406,297.1499938964844,293.1499938964844,0.041013341397047,-1311.7449951171875,304.1464538574219,0.681720495223999,0.087065689265728,0.0830202549695968,293.1285095214844,297.1499938964844,293.1499938964844,0.0410347282886505,-969.091064453125,304.14703369140625,0.6817697286605835,0.0870497375726699,0.0613309368491172,293.0145568847656,297.1499938964844,293.1499938964844,0.0936332866549491,-2289.348388671875,304.1316223144531,0.820692777633667,0.1538756340742111,0.1450582444667816,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5621966123580933,0.050000000745058,0.2284392267465591,291.1053466796875,291.1499938964844,271.511962890625,270.8482360839844,284.23468017578125,293.3087463378906,291.1048278808594,1.0,0.1683759689331054,1.0,1.0,0.970835506916046,1.0,-0.7026656270027161,0.2928735017776489,0.4097921252250671,0.1391416788101196,0.0,0.0,0.2923712730407715,23.64790725708008,25.0,-4.402538776397705,-4868.05029296875,47.96337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,304.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18486.865234375,18000.0,0.0,0.0,0.1072284132242202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141772523522377,0.1417746543884277,-2.1284004105837084e-06,0.0,0.0001088232093024,0.0,0.0,2.8397910594940186,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
