time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1305236816406,297.1499938964844,293.1499938964844,0.030892563983798,-1078.6971435546875,304.1474304199219,0.6497941017150879,0.0752320736646652,0.0682500973343849,293.12164306640625,297.1499938964844,293.1499938964844,0.0418072082102298,-1325.3883056640625,304.14630126953125,0.6855447888374329,0.0879744440317154,0.0838657096028328,293.1273498535156,297.1499938964844,293.1499938964844,0.0417137816548347,-977.7157592773438,304.1469116210937,0.6852314472198486,0.087826944887638,0.0618634931743145,293.00341796875,297.1499938964844,293.1499938964844,0.097950167953968,-2374.05517578125,304.13055419921875,0.831427812576294,0.1595661789178848,0.1504035592079162,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5634528994560242,0.050000000745058,0.2284006029367447,291.1023254394531,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.30682373046875,291.1018371582031,1.0,0.1690839380025863,1.0,1.0,0.9706955552101136,1.0,-0.7113751769065857,0.2960028648376465,0.4153723120689392,0.1425293982028961,0.0,0.0,0.2989367246627807,23.549938201904297,25.0,-4.137636661529541,-4936.17041015625,48.936153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18423.162109375,18000.0,0.0,0.0,0.1086641028523445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447886973619461,0.1447908133268356,-2.119406872225227e-06,0.0,0.0001102802489185,0.0,0.0,2.8927834033966064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318240,293.1305236816406,297.1499938964844,293.1499938964844,0.030892563983798,-1078.6971435546875,304.1474304199219,0.6497941017150879,0.0752320736646652,0.0682500973343849,293.12164306640625,297.1499938964844,293.1499938964844,0.0418072082102298,-1325.3883056640625,304.14630126953125,0.6855447888374329,0.0879744440317154,0.0838657096028328,293.1273498535156,297.1499938964844,293.1499938964844,0.0417137816548347,-977.7157592773438,304.1469116210937,0.6852314472198486,0.087826944887638,0.0618634931743145,293.00341796875,297.1499938964844,293.1499938964844,0.097950167953968,-2374.05517578125,304.13055419921875,0.831427812576294,0.1595661789178848,0.1504035592079162,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5634528994560242,0.050000000745058,0.2284006029367447,291.1023254394531,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.30682373046875,291.1018371582031,1.0,0.1690839380025863,1.0,1.0,0.9706955552101136,1.0,-0.7113751769065857,0.2960028648376465,0.4153723120689392,0.1425293982028961,0.0,0.0,0.2989367246627807,23.549938201904297,25.0,-4.137636661529541,-4936.17041015625,48.936153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18423.162109375,18000.0,0.0,0.0,0.1086641028523445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447886973619461,0.1447908133268356,-2.119406872225227e-06,0.0,0.0001102802489185,0.0,0.0,2.8927834033966064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311705451458692,-1083.452392578125,304.1473999023437,0.651305079460144,0.0755657479166984,0.0685439333319664,293.1211242675781,297.1499938964844,293.1499938964844,0.042211964726448,-1332.3443603515625,304.146240234375,0.6874595284461975,0.0884376391768455,0.0842973664402961,293.1268005371094,297.1499938964844,293.1499938964844,0.0420609861612319,-982.1250610351562,304.1468200683594,0.6869653463363647,0.0882240831851959,0.0621362291276454,292.998291015625,297.1499938964844,293.1499938964844,0.1001416742801666,-2416.84423828125,304.1300964355469,0.8367583155632019,0.1624306440353393,0.1531033813953399,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5640596151351929,0.050000000745058,0.2283821105957031,291.10089111328125,291.1499938964844,271.4123840332031,270.738037109375,284.2139587402344,293.30584716796875,291.1004333496094,1.0,0.1694543659687042,1.0,1.0,0.9706255793571472,1.0,-0.7157912254333496,0.2976296246051788,0.4181615710258484,0.1441631019115448,0.0,0.0,0.3023571074008941,23.504987716674805,25.0,-3.962597608566284,-4971.91455078125,49.4410285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,304.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18389.27734375,18000.0,0.0,0.0,0.1094308942556381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463794112205505,0.14638152718544,-2.114622702720226e-06,0.0,0.0001110584416892,0.0,0.0,2.9205968379974365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.031453151255846,-1088.2708740234375,304.1473693847656,0.652817964553833,0.0759037733078002,0.0688421353697776,293.12060546875,297.1499938964844,293.1499938964844,0.0426209382712841,-1339.37353515625,304.14617919921875,0.6893662214279175,0.0889055281877517,0.084734059870243,293.1262512207031,297.1499938964844,293.1499938964844,0.0424121394753456,-986.5843505859376,304.1467590332031,0.6886909604072571,0.0886253491044044,0.0624124370515346,292.9935302734375,297.1499938964844,293.1499938964844,0.1023451760411262,-2459.66650390625,304.1297302246094,0.8420670032501221,0.1652911156415939,0.1558051407337188,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.5646463632583618,0.050000000745058,0.2283643335103988,291.0995178222656,291.1499938964844,271.3785095214844,270.7007141113281,284.205078125,293.3049011230469,291.09912109375,1.0,0.169834479689598,1.0,1.0,0.9705721735954284,1.0,-0.7202258706092834,0.2992908656597137,0.4209350347518921,0.145744189620018,0.0,0.0,0.3058590590953827,23.46322250366211,25.0,-3.749010801315308,-5008.69482421875,49.95627975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817138671875,304.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18354.07421875,18000.0,0.0,0.0,0.110229842364788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480219066143036,0.1480240076780319,-2.109651859427686e-06,0.0,0.0001118692744057,0.0,0.0,2.949216365814209,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.032029889523983,-1098.0565185546875,304.14727783203125,0.6558268666267395,0.0765905007719993,0.0694495067000389,293.1195983886719,297.1499938964844,293.1499938964844,0.0434477664530277,-1353.588134765625,304.1460876464844,0.6931260824203491,0.0898518934845924,0.0856191366910934,293.1252136230469,297.1499938964844,293.1499938964844,0.0431213416159153,-995.5906372070312,304.14666748046875,0.6920852661132812,0.0894357189536094,0.0629717335104942,292.985107421875,297.1499938964844,293.1499938964844,0.1067558079957962,-2544.76953125,304.129150390625,0.8525803685188293,0.1709622144699096,0.1611749082803726,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5657455921173096,0.050000000745058,0.2283312678337097,291.0971374511719,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.30303955078125,291.0968017578125,1.0,0.1706203520298004,1.0,1.0,0.9704654812812804,1.0,-0.7290932536125183,0.3026940524578094,0.4263991713523865,0.1487329304218292,0.0,0.0,0.3130752742290497,23.39063262939453,25.0,-3.160041570663452,-5085.080078125,51.01269912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7869873046875,304.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.865234375,18000.0,0.0,0.0,0.1119240745902061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514511406421661,0.1514532417058944,-2.09917106985813e-06,0.0,0.0001135887068812,0.0,0.0,3.008640766143799,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.032029889523983,-1098.0565185546875,304.14727783203125,0.6558268666267395,0.0765905007719993,0.0694495067000389,293.1195983886719,297.1499938964844,293.1499938964844,0.0434477664530277,-1353.588134765625,304.1460876464844,0.6931260824203491,0.0898518934845924,0.0856191366910934,293.1252136230469,297.1499938964844,293.1499938964844,0.0431213416159153,-995.5906372070312,304.14666748046875,0.6920852661132812,0.0894357189536094,0.0629717335104942,292.985107421875,297.1499938964844,293.1499938964844,0.1067558079957962,-2544.76953125,304.129150390625,0.8525803685188293,0.1709622144699096,0.1611749082803726,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5657455921173096,0.050000000745058,0.2283312678337097,291.0971374511719,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.30303955078125,291.0968017578125,1.0,0.1706203520298004,1.0,1.0,0.9704654812812804,1.0,-0.7290932536125183,0.3026940524578094,0.4263991713523865,0.1487329304218292,0.0,0.0,0.3130752742290497,23.39063262939453,25.0,-3.160041570663452,-5085.080078125,51.01269912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7869873046875,304.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.865234375,18000.0,0.0,0.0,0.1119240745902061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514511406421661,0.1514532417058944,-2.09917106985813e-06,0.0,0.0001135887068812,0.0,0.0,3.008640766143799,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318540,293.1280212402344,297.1499938964844,293.1499938964844,0.0326171927154064,-1107.9581298828125,304.147216796875,0.658794105052948,0.0772863179445266,0.0700671598315239,293.11865234375,297.1499938964844,293.1499938964844,0.0442853718996048,-1367.99609375,304.14599609375,0.6968083381652832,0.0908159986138343,0.0865199863910675,293.1242370605469,297.1499938964844,293.1499938964844,0.0438413619995117,-1004.73583984375,304.1465759277344,0.6954067945480347,0.0902656689286232,0.0635424628853797,292.978271484375,297.1499938964844,293.1499938964844,0.1111328899860382,-2628.44482421875,304.1288146972656,0.862892210483551,0.1765328198671341,0.1664573550224304,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.566744327545166,0.050000000745058,0.2283015102148056,291.0953063964844,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.30133056640625,291.0950927734375,1.0,0.1714344173669815,1.0,1.0,0.9703587293624878,1.0,-0.7379047274589539,0.3061657547950744,0.431738942861557,0.1515147984027862,0.0,0.0,0.3204963803291321,23.332481384277344,25.0,-2.3156654834747314,-5164.568359375,52.09718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,304.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.107421875,18000.0,0.0,0.0,0.1137406975030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550413370132446,0.1550434231758117,-2.0880445390503155e-06,0.0,0.0001154323545051,0.0,0.0,3.070369243621826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318600,293.1280212402344,297.1499938964844,293.1499938964844,0.0326171927154064,-1107.9581298828125,304.147216796875,0.658794105052948,0.0772863179445266,0.0700671598315239,293.11865234375,297.1499938964844,293.1499938964844,0.0442853718996048,-1367.99609375,304.14599609375,0.6968083381652832,0.0908159986138343,0.0865199863910675,293.1242370605469,297.1499938964844,293.1499938964844,0.0438413619995117,-1004.73583984375,304.1465759277344,0.6954067945480347,0.0902656689286232,0.0635424628853797,292.978271484375,297.1499938964844,293.1499938964844,0.1111328899860382,-2628.44482421875,304.1288146972656,0.862892210483551,0.1765328198671341,0.1664573550224304,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.566744327545166,0.050000000745058,0.2283015102148056,291.0953063964844,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.30133056640625,291.0950927734375,1.0,0.1714344173669815,1.0,1.0,0.9703587293624878,1.0,-0.7379047274589539,0.3061657547950744,0.431738942861557,0.1515147984027862,0.0,0.0,0.3204963803291321,23.332481384277344,25.0,-2.3156654834747314,-5164.568359375,52.09718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,304.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.107421875,18000.0,0.0,0.0,0.1137406975030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550413370132446,0.1550434231758117,-2.0880445390503155e-06,0.0,0.0001154323545051,0.0,0.0,3.070369243621826,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318660,293.1273193359375,297.1499938964844,293.1499938964844,0.0332087390124797,-1117.869873046875,304.14715576171875,0.6617310047149658,0.0779854208230972,0.0706894546747207,293.11767578125,297.1499938964844,293.1499938964844,0.0451409891247749,-1382.7255859375,304.1459045410156,0.7004722356796265,0.0918095260858535,0.0874462276697158,293.1231384277344,297.1499938964844,293.1499938964844,0.0445882193744182,-1014.2258911132812,304.146484375,0.6987434029579163,0.091137446463108,0.0641387999057769,292.97265625,297.1499938964844,293.1499938964844,0.1154711842536926,-2710.648193359375,304.1286315917969,0.8730153441429138,0.1820235252380371,0.1716535836458206,293.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.567676842212677,0.050000000745058,0.2282739579677581,291.0942687988281,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.2997741699219,291.0941772460937,1.0,0.1722713559865951,1.0,1.0,0.9702800512313844,1.0,-0.7466821670532227,0.3096677958965301,0.4370143711566925,0.1542019098997116,0.0,0.0,0.3280078470706939,23.28501319885254,25.0,-1.2163841724395752,-5246.2451171875,53.20841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,304.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.759765625,18000.0,0.0,0.0,0.1156679466366767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587417125701904,0.1587437838315963,-2.0764059627254028e-06,0.0,0.0001173882628791,0.0,0.0,3.13346004486084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318720,293.1273193359375,297.1499938964844,293.1499938964844,0.0332087390124797,-1117.869873046875,304.14715576171875,0.6617310047149658,0.0779854208230972,0.0706894546747207,293.11767578125,297.1499938964844,293.1499938964844,0.0451409891247749,-1382.7255859375,304.1459045410156,0.7004722356796265,0.0918095260858535,0.0874462276697158,293.1231384277344,297.1499938964844,293.1499938964844,0.0445882193744182,-1014.2258911132812,304.146484375,0.6987434029579163,0.091137446463108,0.0641387999057769,292.97265625,297.1499938964844,293.1499938964844,0.1154711842536926,-2710.648193359375,304.1286315917969,0.8730153441429138,0.1820235252380371,0.1716535836458206,293.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.567676842212677,0.050000000745058,0.2282739579677581,291.0942687988281,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.2997741699219,291.0941772460937,1.0,0.1722713559865951,1.0,1.0,0.9702800512313844,1.0,-0.7466821670532227,0.3096677958965301,0.4370143711566925,0.1542019098997116,0.0,0.0,0.3280078470706939,23.28501319885254,25.0,-1.2163841724395752,-5246.2451171875,53.20841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,304.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.759765625,18000.0,0.0,0.0,0.1156679466366767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587417125701904,0.1587437838315963,-2.0764059627254028e-06,0.0,0.0001173882628791,0.0,0.0,3.13346004486084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318780,293.126708984375,297.1499938964844,293.1499938964844,0.0338002815842628,-1127.7249755859375,304.1471252441406,0.6646643877029419,0.0786845684051513,0.0713124722242355,293.1166381835937,297.1499938964844,293.1499938964844,0.0460195578634738,-1397.8680419921875,304.14581298828125,0.7041764259338379,0.0928360149264335,0.088404081761837,293.1219787597656,297.1499938964844,293.1499938964844,0.0453717522323131,-1024.1895751953125,304.1463317871094,0.7021690607070923,0.0920573472976684,0.0647692158818245,292.96783447265625,297.1499938964844,293.1499938964844,0.1198084726929664,-2792.150146484375,304.1285400390625,0.8830451965332031,0.1874908208847046,0.1768153011798858,293.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.5685856938362122,0.050000000745058,0.2282473146915435,291.0940246582031,291.1499938964844,271.1018371582031,270.3986511230469,284.10906982421875,293.2983703613281,291.0940856933594,1.0,0.1731286793947219,1.0,1.0,0.9702013731002808,1.0,-0.755499005317688,0.3132074177265167,0.4422915875911712,0.1568699926137924,0.0,0.0,0.3354918658733368,23.24307632446289,25.0,-0.1705569624900818,-5329.33154296875,54.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,304.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0703125,18000.0,0.0,0.0,0.117689199745655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162491112947464,0.1624931842088699,-2.064430418613483e-06,0.0,0.0001194395736092,0.0,0.0,3.196820974349976,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318840,293.126708984375,297.1499938964844,293.1499938964844,0.0338002815842628,-1127.7249755859375,304.1471252441406,0.6646643877029419,0.0786845684051513,0.0713124722242355,293.1166381835937,297.1499938964844,293.1499938964844,0.0460195578634738,-1397.8680419921875,304.14581298828125,0.7041764259338379,0.0928360149264335,0.088404081761837,293.1219787597656,297.1499938964844,293.1499938964844,0.0453717522323131,-1024.1895751953125,304.1463317871094,0.7021690607070923,0.0920573472976684,0.0647692158818245,292.96783447265625,297.1499938964844,293.1499938964844,0.1198084726929664,-2792.150146484375,304.1285400390625,0.8830451965332031,0.1874908208847046,0.1768153011798858,293.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.5685856938362122,0.050000000745058,0.2282473146915435,291.0940246582031,291.1499938964844,271.1018371582031,270.3986511230469,284.10906982421875,293.2983703613281,291.0940856933594,1.0,0.1731286793947219,1.0,1.0,0.9702013731002808,1.0,-0.755499005317688,0.3132074177265167,0.4422915875911712,0.1568699926137924,0.0,0.0,0.3354918658733368,23.24307632446289,25.0,-0.1705569624900818,-5329.33154296875,54.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,304.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0703125,18000.0,0.0,0.0,0.117689199745655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162491112947464,0.1624931842088699,-2.064430418613483e-06,0.0,0.0001194395736092,0.0,0.0,3.196820974349976,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
318900,293.1264343261719,297.1499938964844,293.1499938964844,0.0340958908200264,-1132.6314697265625,304.1470947265625,0.6661320328712463,0.0790338814258575,0.0716238170862197,293.1161193847656,297.1499938964844,293.1499938964844,0.0464668460190296,-1405.5865478515625,304.145751953125,0.7060436606407166,0.0933599844574928,0.0888938084244728,293.1213684082031,297.1499938964844,293.1499938964844,0.0457760877907276,-1029.3358154296875,304.1462707519531,0.7039135098457336,0.0925327092409133,0.0650959387421608,292.9656982421875,297.1499938964844,293.1499938964844,0.1219843998551368,-2832.793701171875,304.12847900390625,0.8880305886268616,0.190221294760704,0.1793923527002334,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.5690357685089111,0.050000000745058,0.228234201669693,291.0941467285156,291.1499938964844,271.0671691894531,270.36114501953125,284.0958557128906,293.2977600097656,291.09423828125,1.0,0.173564538359642,1.0,1.0,0.9701619744300842,1.0,-0.7599297165870667,0.314994215965271,0.4449354708194732,0.1581994891166687,0.0,0.0,0.3392045199871063,23.223556518554688,25.0,0.2807791233062744,-5372.04541015625,54.93320083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,304.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.1187290474772453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644199788570404,0.1644220352172851,-2.0595350633811904e-06,0.0,0.0001204948857775,0.0,0.0,3.2311856746673584,0.0,0.0,0.0,0.2001057565212249,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0343895219266414,-1137.48828125,304.1470947265625,0.6675997972488403,0.0793828591704368,0.0719349831342697,293.1156311035156,297.1499938964844,293.1499938964844,0.0469160676002502,-1413.340087890625,304.1457214355469,0.7079164385795593,0.0938896983861923,0.0893894433975219,293.1207275390625,297.1499938964844,293.1499938964844,0.0461848638951778,-1034.5382080078125,304.1462097167969,0.7056726217269897,0.0930163413286209,0.0654288977384567,292.9637145996094,297.1499938964844,293.1499938964844,0.124160848557949,-2873.280029296875,304.1284484863281,0.8929880857467651,0.1929485499858856,0.1819669604301452,293.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.5694829821586609,0.050000000745058,0.2282212227582931,291.0946960449219,291.1499938964844,271.0326232910156,270.3238830566406,284.0825500488281,293.2971496582031,291.0950927734375,1.0,0.1740047633647918,1.0,1.0,0.9701396226882936,1.0,-0.7643719911575317,0.3167903423309326,0.4475816488265991,0.1595251858234405,0.0,0.0,0.3428425788879394,23.20494842529297,25.0,2.187757730484009,-5419.248046875,55.52367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752319335937,304.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.1197876930236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666209697723388,0.1666230261325836,-2.0611998934327858e-06,0.0,0.0001215692755067,0.0,0.0,3.281309127807617,0.0,0.0,0.0,0.2004921436309814,4.0,0.0,1.0
319020,293.125732421875,297.1499938964844,293.1499938964844,0.0349611975252628,-1146.8712158203125,304.1471252441406,0.6705281734466553,0.0800791010260582,0.0725561082363128,293.1146240234375,297.1499938964844,293.1499938964844,0.0478064678609371,-1428.688232421875,304.1456604003906,0.7116066217422485,0.0949630662798881,0.0903952121734619,293.1195373535156,297.1499938964844,293.1499938964844,0.0470010079443454,-1044.9056396484375,304.1461181640625,0.7092118859291077,0.0940041542053222,0.0661104321479797,292.9601745605469,297.1499938964844,293.1499938964844,0.1284864246845245,-2953.22119140625,304.12841796875,0.9027785658836364,0.1983848959207534,0.1871018856763839,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5703651309013367,0.050000000745058,0.228195771574974,291.09930419921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0557861328125,293.2960510253906,291.10028076171875,1.0,0.1748972833156585,1.0,1.0,0.9700947999954224,1.0,-0.7732747197151184,0.3204042613506317,0.4528704583644867,0.1621631979942321,0.0,0.0,0.3493266403675079,23.170879364013672,25.0,6.568791389465332,-5511.64453125,56.72591018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.232421875,18000.0,0.0,0.0,0.121971346437931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708948016166687,0.1708968728780746,-2.068266894639237e-06,0.0,0.0001237854157807,0.0,0.0,3.385288715362549,0.0,0.0,0.0,0.2014044672250747,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.0349611975252628,-1146.8712158203125,304.1471252441406,0.6705281734466553,0.0800791010260582,0.0725561082363128,293.1146240234375,297.1499938964844,293.1499938964844,0.0478064678609371,-1428.688232421875,304.1456604003906,0.7116066217422485,0.0949630662798881,0.0903952121734619,293.1195373535156,297.1499938964844,293.1499938964844,0.0470010079443454,-1044.9056396484375,304.1461181640625,0.7092118859291077,0.0940041542053222,0.0661104321479797,292.9601745605469,297.1499938964844,293.1499938964844,0.1284864246845245,-2953.22119140625,304.12841796875,0.9027785658836364,0.1983848959207534,0.1871018856763839,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5703651309013367,0.050000000745058,0.228195771574974,291.09930419921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0557861328125,293.2960510253906,291.10028076171875,1.0,0.1748972833156585,1.0,1.0,0.9700947999954224,1.0,-0.7732747197151184,0.3204042613506317,0.4528704583644867,0.1621631979942321,0.0,0.0,0.3493266403675079,23.170879364013672,25.0,6.568791389465332,-5511.64453125,56.72591018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.232421875,18000.0,0.0,0.0,0.121971346437931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708948016166687,0.1708968728780746,-2.068266894639237e-06,0.0,0.0001237854157807,0.0,0.0,3.385288715362549,0.0,0.0,0.0,0.2014044672250747,4.0,0.0,1.0
319140,293.1253356933594,297.1499938964844,293.1499938964844,0.035530250519514,-1156.1798095703125,304.1471252441406,0.6734322309494019,0.0807714015245437,0.0731742978096008,293.1136779785156,297.1499938964844,293.1499938964844,0.0487055629491806,-1444.22509765625,304.1455993652344,0.7151576280593872,0.0960497260093689,0.0914152935147285,293.11834716796875,297.1499938964844,293.1499938964844,0.047833178192377,-1055.4993896484375,304.1460266113281,0.712665855884552,0.0950125828385353,0.0668079704046249,292.957275390625,297.1499938964844,293.1499938964844,0.1328083872795105,-3032.507080078125,304.12841796875,0.9128634929656982,0.2037800252437591,0.1922023892402649,293.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5712231397628784,0.050000000745058,0.2281711995601654,291.10455322265625,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2951354980469,291.1052551269531,1.0,0.1758039742708206,1.0,1.0,0.970050036907196,1.0,-0.7821700572967529,0.3240330815315246,0.4581370055675506,0.164777010679245,0.0,0.0,0.3550145924091339,23.14180564880371,25.0,6.483902931213379,-5597.63232421875,57.95355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63116455078125,304.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9609375,18000.0,0.0,0.0,0.1242121160030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747336536645889,0.174735739827156,-2.076131295325468e-06,0.0,0.000126059516333,0.0,0.0,3.482152938842773,0.0,0.0,0.0,0.2022892236709594,4.0,0.0,1.0
319200,293.1253356933594,297.1499938964844,293.1499938964844,0.035530250519514,-1156.1798095703125,304.1471252441406,0.6734322309494019,0.0807714015245437,0.0731742978096008,293.1136779785156,297.1499938964844,293.1499938964844,0.0487055629491806,-1444.22509765625,304.1455993652344,0.7151576280593872,0.0960497260093689,0.0914152935147285,293.11834716796875,297.1499938964844,293.1499938964844,0.047833178192377,-1055.4993896484375,304.1460266113281,0.712665855884552,0.0950125828385353,0.0668079704046249,292.957275390625,297.1499938964844,293.1499938964844,0.1328083872795105,-3032.507080078125,304.12841796875,0.9128634929656982,0.2037800252437591,0.1922023892402649,293.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5712231397628784,0.050000000745058,0.2281711995601654,291.10455322265625,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2951354980469,291.1052551269531,1.0,0.1758039742708206,1.0,1.0,0.970050036907196,1.0,-0.7821700572967529,0.3240330815315246,0.4581370055675506,0.164777010679245,0.0,0.0,0.3550145924091339,23.14180564880371,25.0,6.483902931213379,-5597.63232421875,57.95355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63116455078125,304.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9609375,18000.0,0.0,0.0,0.1242121160030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747336536645889,0.174735739827156,-2.076131295325468e-06,0.0,0.000126059516333,0.0,0.0,3.482152938842773,0.0,0.0,0.0,0.2022892236709594,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0361053012311458,-1165.5880126953125,304.1471252441406,0.6762967109680176,0.0814587548375129,0.0737884044647216,293.1128234863281,297.1499938964844,293.1499938964844,0.0496204011142253,-1460.1053466796875,304.1455383300781,0.7185840606689453,0.0971442982554435,0.0924442708492279,293.1172790527344,297.1499938964844,293.1499938964844,0.0486870035529136,-1066.415771484375,304.1459350585937,0.7159992456436157,0.0960349291563034,0.06751649081707,292.955078125,297.1499938964844,293.1499938964844,0.1371341496706009,-3111.332763671875,304.1283874511719,0.9232870936393738,0.2091123908758163,0.1972485184669494,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5720487833023071,0.050000000745058,0.2281477302312851,291.1078796386719,291.1499938964844,270.8302307128906,270.10723876953125,284.00225830078125,293.2943725585937,291.1083068847656,1.0,0.1767220348119735,1.0,1.0,0.9700279235839844,1.0,-0.7910205125808716,0.3276594281196594,0.4633610844612121,0.1673578917980194,0.0,0.0,0.3603933155536651,23.11846351623535,25.0,4.521450996398926,-5681.51611328125,59.20255279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167297363281,305.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.60546875,18000.0,0.0,0.0,0.1264626085758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783796995878219,0.1783817857503891,-2.083697154375841e-06,0.0,0.0001283434685319,0.0,0.0,3.5753493309021,0.0,0.0,0.0,0.2031414806842804,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0361053012311458,-1165.5880126953125,304.1471252441406,0.6762967109680176,0.0814587548375129,0.0737884044647216,293.1128234863281,297.1499938964844,293.1499938964844,0.0496204011142253,-1460.1053466796875,304.1455383300781,0.7185840606689453,0.0971442982554435,0.0924442708492279,293.1172790527344,297.1499938964844,293.1499938964844,0.0486870035529136,-1066.415771484375,304.1459350585937,0.7159992456436157,0.0960349291563034,0.06751649081707,292.955078125,297.1499938964844,293.1499938964844,0.1371341496706009,-3111.332763671875,304.1283874511719,0.9232870936393738,0.2091123908758163,0.1972485184669494,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5720487833023071,0.050000000745058,0.2281477302312851,291.1078796386719,291.1499938964844,270.8302307128906,270.10723876953125,284.00225830078125,293.2943725585937,291.1083068847656,1.0,0.1767220348119735,1.0,1.0,0.9700279235839844,1.0,-0.7910205125808716,0.3276594281196594,0.4633610844612121,0.1673578917980194,0.0,0.0,0.3603933155536651,23.11846351623535,25.0,4.521450996398926,-5681.51611328125,59.20255279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167297363281,305.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.60546875,18000.0,0.0,0.0,0.1264626085758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783796995878219,0.1783817857503891,-2.083697154375841e-06,0.0,0.0001283434685319,0.0,0.0,3.5753493309021,0.0,0.0,0.0,0.2031414806842804,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366827175021171,-1175.0289306640625,304.1471252441406,0.6791089177131653,0.0821404606103897,0.07439786195755,293.112060546875,297.1499938964844,293.1499938964844,0.0505434498190879,-1476.19189453125,304.1455078125,0.7219001054763794,0.0982424393296241,0.0934779345989227,293.11627197265625,297.1499938964844,293.1499938964844,0.0495540499687194,-1077.5423583984375,304.1458435058594,0.7192220687866211,0.0970658734440803,0.0682321712374687,292.9535522460937,297.1499938964844,293.1499938964844,0.141438141465187,-3189.237060546875,304.12841796875,0.9335392117500304,0.2143590003252029,0.2022189497947693,293.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5728346705436707,0.050000000745058,0.228125512599945,291.1098937988281,291.1499938964844,270.7656555175781,270.038818359375,283.9758605957031,293.293701171875,291.11016845703125,1.0,0.1776484996080398,1.0,1.0,0.9700058698654176,1.0,-0.7997902631759644,0.3312680125236511,0.4685222208499908,0.1698982417583465,0.0,0.0,0.3655945956707001,23.101459503173828,25.0,2.898765563964844,-5765.2392578125,60.46858978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,305.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.783203125,18000.0,0.0,0.0,0.1286917477846145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819555163383484,0.1819576174020767,-2.091117266900256e-06,0.0,0.000130605767481,0.0,0.0,3.66775107383728,0.0,0.0,0.0,0.2039839327335357,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366827175021171,-1175.0289306640625,304.1471252441406,0.6791089177131653,0.0821404606103897,0.07439786195755,293.112060546875,297.1499938964844,293.1499938964844,0.0505434498190879,-1476.19189453125,304.1455078125,0.7219001054763794,0.0982424393296241,0.0934779345989227,293.11627197265625,297.1499938964844,293.1499938964844,0.0495540499687194,-1077.5423583984375,304.1458435058594,0.7192220687866211,0.0970658734440803,0.0682321712374687,292.9535522460937,297.1499938964844,293.1499938964844,0.141438141465187,-3189.237060546875,304.12841796875,0.9335392117500304,0.2143590003252029,0.2022189497947693,293.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5728346705436707,0.050000000745058,0.228125512599945,291.1098937988281,291.1499938964844,270.7656555175781,270.038818359375,283.9758605957031,293.293701171875,291.11016845703125,1.0,0.1776484996080398,1.0,1.0,0.9700058698654176,1.0,-0.7997902631759644,0.3312680125236511,0.4685222208499908,0.1698982417583465,0.0,0.0,0.3655945956707001,23.101459503173828,25.0,2.898765563964844,-5765.2392578125,60.46858978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089172363281,305.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.783203125,18000.0,0.0,0.0,0.1286917477846145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819555163383484,0.1819576174020767,-2.091117266900256e-06,0.0,0.000130605767481,0.0,0.0,3.66775107383728,0.0,0.0,0.0,0.2039839327335357,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369709841907024,-1179.73779296875,304.1471252441406,0.6804909706115723,0.0824788361787796,0.0747005715966224,293.1116943359375,297.1499938964844,293.1499938964844,0.0510056540369987,-1484.268310546875,304.1454772949219,0.7235195636749268,0.098791517317295,0.0939952433109283,293.1158142089844,297.1499938964844,293.1499938964844,0.0499898269772529,-1083.148193359375,304.14581298828125,0.7207939624786377,0.097582884132862,0.0685915127396583,292.9530944824219,297.1499938964844,293.1499938964844,0.1435728371143341,-3227.680908203125,304.12847900390625,0.9384926557540894,0.2169421166181564,0.2046683877706527,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5732102394104004,0.050000000745058,0.2281149625778198,291.11065673828125,291.1499938964844,270.7341003417969,270.00555419921875,283.9628295898437,293.2934265136719,291.11090087890625,1.0,0.1781138181686401,1.0,1.0,0.9699947834014891,1.0,-0.804132878780365,0.3330603837966919,0.4710724949836731,0.1711503118276596,0.0,0.0,0.3681395351886749,23.095521926879883,25.0,2.3914148807525635,-5807.138671875,61.10644912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073608398437,305.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80078125,18000.0,0.0,0.0,0.1297914534807205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837275922298431,0.1837296932935714,-2.094816863973392e-06,0.0,0.0001317218266194,0.0,0.0,3.713949918746948,0.0,0.0,0.0,0.2044045627117157,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372582897543907,-1184.42724609375,304.1471252441406,0.681854248046875,0.0828152522444725,0.0750017315149307,293.11138916015625,297.1499938964844,293.1499938964844,0.0514671728014946,-1492.3458251953125,304.1454467773437,0.7251139879226685,0.0993398502469062,0.0945122167468071,293.1153869628906,297.1499938964844,293.1499938964844,0.0504258051514625,-1088.764892578125,304.1457824707031,0.7223398089408875,0.0980999767780304,0.0689512342214584,292.9527893066406,297.1499938964844,293.1499938964844,0.1456908881664276,-3265.6982421875,304.1285400390625,0.9432908296585084,0.2194939106702804,0.2070897370576858,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5735727548599243,0.050000000745058,0.2281047850847244,291.111328125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499206542969,293.2931823730469,291.111572265625,1.0,0.1785799413919448,1.0,1.0,0.9699975252151488,1.0,-0.8084403276443481,0.3348413705825805,0.4735989570617676,0.1723882555961609,0.0,0.0,0.3706453442573547,23.091407775878903,25.0,2.085908889770508,-5849.009765625,61.74660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6072082519531,305.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8125,18000.0,0.0,0.0,0.1308784186840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854891180992126,0.1854912191629409,-2.0985187347832834e-06,0.0,0.0001328249636571,0.0,0.0,3.7601587772369385,0.0,0.0,0.0,0.2048250585794448,4.0,0.0,1.0
319620,293.12451171875,297.1499938964844,293.1499938964844,0.0378283821046352,-1193.7203369140625,304.1471252441406,0.6845194101333618,0.0834815949201583,0.075598731637001,293.1108093261719,297.1499938964844,293.1499938964844,0.0523853302001953,-1508.452392578125,304.1454467773437,0.7282305955886841,0.1004324555397033,0.0955432206392288,293.1146240234375,297.1499938964844,293.1499938964844,0.0512949489057064,-1099.9854736328125,304.1457214355469,0.7253555059432983,0.0991319641470909,0.0696699470281601,292.9527893066406,297.1499938964844,293.1499938964844,0.149866297841072,-3340.273193359375,304.12872314453125,0.952353298664093,0.2244938164949417,0.2118396162986755,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5742568969726562,0.050000000745058,0.2280856817960739,291.1127014160156,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.29278564453125,291.1129455566406,1.0,0.1795125901699066,1.0,1.0,0.970003068447113,1.0,-0.8169347047805786,0.3383635282516479,0.4785711467266083,0.1748186945915222,0.0,0.0,0.3755253851413727,23.08863067626953,25.0,1.9228991270065308,-5932.3525390625,63.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,305.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.892578125,18000.0,0.0,0.0,0.1330097913742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889713704586029,0.1889734715223312,-2.1059247501398204e-06,0.0,0.0001349880330963,0.0,0.0,3.852380752563477,0.0,0.0,0.0,0.2056636959314346,4.0,0.0,1.0
319680,293.12451171875,297.1499938964844,293.1499938964844,0.0378283821046352,-1193.7203369140625,304.1471252441406,0.6845194101333618,0.0834815949201583,0.075598731637001,293.1108093261719,297.1499938964844,293.1499938964844,0.0523853302001953,-1508.452392578125,304.1454467773437,0.7282305955886841,0.1004324555397033,0.0955432206392288,293.1146240234375,297.1499938964844,293.1499938964844,0.0512949489057064,-1099.9854736328125,304.1457214355469,0.7253555059432983,0.0991319641470909,0.0696699470281601,292.9527893066406,297.1499938964844,293.1499938964844,0.149866297841072,-3340.273193359375,304.12872314453125,0.952353298664093,0.2244938164949417,0.2118396162986755,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5742568969726562,0.050000000745058,0.2280856817960739,291.1127014160156,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.29278564453125,291.1129455566406,1.0,0.1795125901699066,1.0,1.0,0.970003068447113,1.0,-0.8169347047805786,0.3383635282516479,0.4785711467266083,0.1748186945915222,0.0,0.0,0.3755253851413727,23.08863067626953,25.0,1.9228991270065308,-5932.3525390625,63.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,305.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.892578125,18000.0,0.0,0.0,0.1330097913742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889713704586029,0.1889734715223312,-2.1059247501398204e-06,0.0,0.0001349880330963,0.0,0.0,3.852380752563477,0.0,0.0,0.0,0.2056636959314346,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383901111781597,-1202.8616943359375,304.14715576171875,0.6870849132537842,0.084137462079525,0.0761871561408042,293.1103820800781,297.1499938964844,293.1499938964844,0.0532931163907051,-1524.425048828125,304.1454467773437,0.7312450408935547,0.1015156731009483,0.0965670421719551,293.114013671875,297.1499938964844,293.1499938964844,0.0521555803716182,-1111.1259765625,304.1457214355469,0.7282629609107971,0.1001555621623992,0.0703845024108886,292.9535827636719,297.1499938964844,293.1499938964844,0.1539345830678939,-3412.466552734375,304.1290283203125,0.9606119990348816,0.2293283343315124,0.2164402455091476,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.574876606464386,0.050000000745058,0.2280684411525726,291.1142272949219,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.29254150390625,291.114501953125,1.0,0.1804426163434982,1.0,1.0,0.9700085520744324,1.0,-0.8252282738685608,0.3418153524398803,0.4834129512310028,0.1771780252456665,0.0,0.0,0.380192756652832,23.09398651123047,25.0,2.107393741607666,-6014.45654296875,64.3160629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,305.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.1350747197866439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192369595170021,0.1923717111349105,-2.1132939309609355e-06,0.0,0.0001370836689602,0.0,0.0,3.943561792373657,0.0,0.0,0.0,0.206492468714714,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383901111781597,-1202.8616943359375,304.14715576171875,0.6870849132537842,0.084137462079525,0.0761871561408042,293.1103820800781,297.1499938964844,293.1499938964844,0.0532931163907051,-1524.425048828125,304.1454467773437,0.7312450408935547,0.1015156731009483,0.0965670421719551,293.114013671875,297.1499938964844,293.1499938964844,0.0521555803716182,-1111.1259765625,304.1457214355469,0.7282629609107971,0.1001555621623992,0.0703845024108886,292.9535827636719,297.1499938964844,293.1499938964844,0.1539345830678939,-3412.466552734375,304.1290283203125,0.9606119990348816,0.2293283343315124,0.2164402455091476,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.574876606464386,0.050000000745058,0.2280684411525726,291.1142272949219,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.29254150390625,291.114501953125,1.0,0.1804426163434982,1.0,1.0,0.9700085520744324,1.0,-0.8252282738685608,0.3418153524398803,0.4834129512310028,0.1771780252456665,0.0,0.0,0.380192756652832,23.09398651123047,25.0,2.107393741607666,-6014.45654296875,64.3160629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,305.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.1350747197866439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192369595170021,0.1923717111349105,-2.1132939309609355e-06,0.0,0.0001370836689602,0.0,0.0,3.943561792373657,0.0,0.0,0.0,0.206492468714714,4.0,0.0,1.0
319860,293.1244812011719,297.1499938964844,293.1499938964844,0.0389415062963962,-1211.822021484375,304.1471862792969,0.6895307898521423,0.0847808495163917,0.0767652839422226,293.1100769042969,297.1499938964844,293.1499938964844,0.0541849881410598,-1540.16552734375,304.1454772949219,0.7341421842575073,0.1025826409459114,0.0975776016712188,293.1135559082031,297.1499938964844,293.1499938964844,0.0529991090297699,-1122.0738525390625,304.145751953125,0.7310408353805542,0.1011599078774452,0.0710878521203994,292.9552307128906,297.1499938964844,293.1499938964844,0.1578694134950637,-3481.858154296875,304.1294860839844,0.9680190086364746,0.2339691966772079,0.2208651900291443,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5754204392433167,0.050000000745058,0.2280533760786056,291.1159362792969,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924499511719,291.1162414550781,1.0,0.1813656538724899,1.0,1.0,0.9700329899787904,1.0,-0.8332719206809998,0.3451748788356781,0.4880970418453216,0.1794522851705551,0.0,0.0,0.3846190273761749,23.108348846435547,25.0,2.316185474395752,-6094.1806640625,65.5937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298828125,305.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.137063980102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956532895565033,0.1956554055213928,-2.1205537450441625e-06,0.0,0.0001391025143675,0.0,0.0,4.03280782699585,0.0,0.0,0.0,0.2073032110929489,4.0,0.0,1.0
319920,293.1244812011719,297.1499938964844,293.1499938964844,0.0389415062963962,-1211.822021484375,304.1471862792969,0.6895307898521423,0.0847808495163917,0.0767652839422226,293.1100769042969,297.1499938964844,293.1499938964844,0.0541849881410598,-1540.16552734375,304.1454772949219,0.7341421842575073,0.1025826409459114,0.0975776016712188,293.1135559082031,297.1499938964844,293.1499938964844,0.0529991090297699,-1122.0738525390625,304.145751953125,0.7310408353805542,0.1011599078774452,0.0710878521203994,292.9552307128906,297.1499938964844,293.1499938964844,0.1578694134950637,-3481.858154296875,304.1294860839844,0.9680190086364746,0.2339691966772079,0.2208651900291443,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5754204392433167,0.050000000745058,0.2280533760786056,291.1159362792969,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924499511719,291.1162414550781,1.0,0.1813656538724899,1.0,1.0,0.9700329899787904,1.0,-0.8332719206809998,0.3451748788356781,0.4880970418453216,0.1794522851705551,0.0,0.0,0.3846190273761749,23.108348846435547,25.0,2.316185474395752,-6094.1806640625,65.5937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298828125,305.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.137063980102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956532895565033,0.1956554055213928,-2.1205537450441625e-06,0.0,0.0001391025143675,0.0,0.0,4.03280782699585,0.0,0.0,0.0,0.2073032110929489,4.0,0.0,1.0
