time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12457275390625,297.1499938964844,293.1499938964844,0.0394810251891613,-1220.5806884765625,304.147216796875,0.6918367147445679,0.0854092240333557,0.077330969274044,293.1098937988281,297.1499938964844,293.1499938964844,0.0550571791827678,-1555.6077880859375,304.1455383300781,0.7369053959846497,0.1036286130547523,0.0985696762800216,293.11328125,297.1499938964844,293.1499938964844,0.0538199171423912,-1132.7568359375,304.1457824707031,0.7336697578430176,0.1021390557289123,0.0717746689915657,292.9577941894531,297.1499938964844,293.1499938964844,0.1616436839103698,-3548.023193359375,304.1300354003906,0.9745660424232484,0.2383849918842315,0.2250849306583404,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5758777260780334,0.050000000745058,0.228040724992752,291.1177062988281,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.1180114746094,1.0,0.1822768300771713,1.0,1.0,0.9700574278831482,1.0,-0.8410152196884155,0.3484208285808563,0.4925944209098816,0.181627869606018,0.0,0.0,0.3888082206249237,23.132469177246094,25.0,2.616346597671509,-6172.1796875,66.85621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,305.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.166015625,18000.0,0.0,0.0,0.1389667242765426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988111734390258,0.1988133043050766,-2.127644620486535e-06,0.0,0.0001410335680702,0.0,0.0,4.119673252105713,0.0,0.0,0.0,0.2080915123224258,4.0,0.0,1.0
320040,293.12457275390625,297.1499938964844,293.1499938964844,0.0394810251891613,-1220.5806884765625,304.147216796875,0.6918367147445679,0.0854092240333557,0.077330969274044,293.1098937988281,297.1499938964844,293.1499938964844,0.0550571791827678,-1555.6077880859375,304.1455383300781,0.7369053959846497,0.1036286130547523,0.0985696762800216,293.11328125,297.1499938964844,293.1499938964844,0.0538199171423912,-1132.7568359375,304.1457824707031,0.7336697578430176,0.1021390557289123,0.0717746689915657,292.9577941894531,297.1499938964844,293.1499938964844,0.1616436839103698,-3548.023193359375,304.1300354003906,0.9745660424232484,0.2383849918842315,0.2250849306583404,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5758777260780334,0.050000000745058,0.228040724992752,291.1177062988281,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.1180114746094,1.0,0.1822768300771713,1.0,1.0,0.9700574278831482,1.0,-0.8410152196884155,0.3484208285808563,0.4925944209098816,0.181627869606018,0.0,0.0,0.3888082206249237,23.132469177246094,25.0,2.616346597671509,-6172.1796875,66.85621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,305.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.166015625,18000.0,0.0,0.0,0.1389667242765426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988111734390258,0.1988133043050766,-2.127644620486535e-06,0.0,0.0001410335680702,0.0,0.0,4.119673252105713,0.0,0.0,0.0,0.2080915123224258,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.039743635803461,-1224.836181640625,304.1472473144531,0.692931592464447,0.0857169330120086,0.0776084065437316,293.10986328125,297.1499938964844,293.1499938964844,0.0554827563464641,-1563.1551513671875,304.14556884765625,0.7382330894470215,0.1041427925229072,0.0990578159689903,293.1132202148437,297.1499938964844,293.1499938964844,0.0542186684906482,-1137.9534912109375,304.1458435058594,0.7349252104759216,0.1026182770729065,0.0721111521124839,292.9594421386719,297.1499938964844,293.1499938964844,0.163455531001091,-3579.638916015625,304.13037109375,0.977522611618042,0.2404979616403579,0.2271081507205963,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5760713219642639,0.050000000745058,0.2280353754758834,291.1189270019531,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2926330566406,291.119384765625,1.0,0.1827263981103897,1.0,1.0,0.9700696468353271,1.0,-0.8447598218917847,0.3499949276447296,0.494764894247055,0.1826744973659515,0.0,0.0,0.390754759311676,23.1483211517334,25.0,3.420177698135376,-6211.38671875,67.47911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529541015625,305.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.63671875,18000.0,0.0,0.0,0.1398857235908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003218531608581,0.2003239840269088,-2.131115934389527e-06,0.0,0.000141966229421,0.0,0.0,4.161667346954346,0.0,0.0,0.0,0.2084723860025406,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0400003343820571,-1228.988525390625,304.14727783203125,0.6939866542816162,0.0860200300812721,0.0778819993138313,293.10986328125,297.1499938964844,293.1499938964844,0.0559001006186008,-1570.56201171875,304.1456298828125,0.7395243644714355,0.1046509072184562,0.0995405092835426,293.1131896972656,297.1499938964844,293.1499938964844,0.0546085052192211,-1143.0364990234375,304.1458740234375,0.7361413240432739,0.1030904576182365,0.072442926466465,292.9613037109375,297.1499938964844,293.1499938964844,0.1652115285396576,-3610.18505859375,304.1307373046875,0.9802780151367188,0.2425445914268493,0.2290709465742111,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5762413740158081,0.050000000745058,0.2280306667089462,291.12060546875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.29278564453125,291.1211853027344,1.0,0.183171272277832,1.0,1.0,0.9700922966003418,1.0,-0.8484158515930176,0.3515344560146332,0.4968813955783844,0.1836921870708465,0.0,0.0,0.3925448954105377,23.166637420654297,25.0,4.337412357330322,-6249.58935546875,68.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615295410156,305.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.455078125,18000.0,0.0,0.0,0.1407851576805114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017450928688049,0.2017472386360168,-2.1344892502384027e-06,0.0,0.0001428790419595,0.0,0.0,4.201598167419434,0.0,0.0,0.0,0.2088351845741272,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404998920857906,-1237.063720703125,304.1473693847656,0.6959649324417114,0.0866106674075126,0.0784160867333412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567153356969356,-1585.0615234375,304.1457214355469,0.7419877648353577,0.1056471690535545,0.1004879027605056,293.1132202148437,297.1499938964844,293.1499938964844,0.05536650121212,-1152.9381103515625,304.14599609375,0.7384461760520935,0.1040118709206581,0.0730911046266555,292.9657897949219,297.1499938964844,293.1499938964844,0.1685511916875839,-3668.0390625,304.131591796875,0.985193967819214,0.2464165687561035,0.2327942699193954,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5765045881271362,0.050000000745058,0.2280233651399612,291.12432861328125,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.12481689453125,1.0,0.1840440779924392,1.0,1.0,0.9701377153396606,1.0,-0.8554319739341736,0.3544975519180298,0.500934362411499,0.1856328397989273,0.0,0.0,0.3957092463970184,23.211132049560547,25.0,4.660904884338379,-6319.8935546875,69.30331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6800537109375,305.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58984375,18000.0,0.0,0.0,0.1425168663263321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042803466320037,0.2042824923992157,-2.1406963242043275e-06,0.0,0.0001446365058654,0.0,0.0,4.273529529571533,0.0,0.0,0.0,0.2094908207654953,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404998920857906,-1237.063720703125,304.1473693847656,0.6959649324417114,0.0866106674075126,0.0784160867333412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567153356969356,-1585.0615234375,304.1457214355469,0.7419877648353577,0.1056471690535545,0.1004879027605056,293.1132202148437,297.1499938964844,293.1499938964844,0.05536650121212,-1152.9381103515625,304.14599609375,0.7384461760520935,0.1040118709206581,0.0730911046266555,292.9657897949219,297.1499938964844,293.1499938964844,0.1685511916875839,-3668.0390625,304.131591796875,0.985193967819214,0.2464165687561035,0.2327942699193954,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5765045881271362,0.050000000745058,0.2280233651399612,291.12432861328125,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.12481689453125,1.0,0.1840440779924392,1.0,1.0,0.9701377153396606,1.0,-0.8554319739341736,0.3544975519180298,0.500934362411499,0.1856328397989273,0.0,0.0,0.3957092463970184,23.211132049560547,25.0,4.660904884338379,-6319.8935546875,69.30331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6800537109375,305.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58984375,18000.0,0.0,0.0,0.1425168663263321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042803466320037,0.2042824923992157,-2.1406963242043275e-06,0.0,0.0001446365058654,0.0,0.0,4.273529529571533,0.0,0.0,0.0,0.2094908207654953,4.0,0.0,1.0
320340,293.12530517578125,297.1499938964844,293.1499938964844,0.0409861989319324,-1244.9366455078125,304.1474304199219,0.6977534294128418,0.0871784314513206,0.0789307281374931,293.1101989746094,297.1499938964844,293.1499938964844,0.0575114898383617,-1599.281982421875,304.14581298828125,0.7442792057991028,0.1066146492958068,0.10140922665596,293.1134338378906,297.1499938964844,293.1499938964844,0.0561023578047752,-1162.588623046875,304.1460876464844,0.7405692934989929,0.1049005463719368,0.0737172439694404,292.9713134765625,297.1499938964844,293.1499938964844,0.1716532707214355,-3721.51904296875,304.132568359375,0.989348292350769,0.2499630898237228,0.2362188100814819,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5766581892967224,0.050000000745058,0.228019043803215,291.126953125,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.1272888183594,1.0,0.1848896145820617,1.0,1.0,0.9701830744743348,1.0,-0.8620119690895081,0.3572881817817688,0.5047237873077393,0.1874348372220993,0.0,0.0,0.3985899686813354,23.26644515991211,25.0,3.597241878509521,-6384.2216796875,70.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70147705078125,305.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.970703125,18000.0,0.0,0.0,0.1441388726234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065571844577789,0.2065593302249908,-2.1461980850290274e-06,0.0,0.000146282633068,0.0,0.0,4.338480949401856,0.0,0.0,0.0,0.210081085562706,4.0,0.0,1.0
320400,293.12530517578125,297.1499938964844,293.1499938964844,0.0409861989319324,-1244.9366455078125,304.1474304199219,0.6977534294128418,0.0871784314513206,0.0789307281374931,293.1101989746094,297.1499938964844,293.1499938964844,0.0575114898383617,-1599.281982421875,304.14581298828125,0.7442792057991028,0.1066146492958068,0.10140922665596,293.1134338378906,297.1499938964844,293.1499938964844,0.0561023578047752,-1162.588623046875,304.1460876464844,0.7405692934989929,0.1049005463719368,0.0737172439694404,292.9713134765625,297.1499938964844,293.1499938964844,0.1716532707214355,-3721.51904296875,304.132568359375,0.989348292350769,0.2499630898237228,0.2362188100814819,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5766581892967224,0.050000000745058,0.228019043803215,291.126953125,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.1272888183594,1.0,0.1848896145820617,1.0,1.0,0.9701830744743348,1.0,-0.8620119690895081,0.3572881817817688,0.5047237873077393,0.1874348372220993,0.0,0.0,0.3985899686813354,23.26644515991211,25.0,3.597241878509521,-6384.2216796875,70.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70147705078125,305.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.970703125,18000.0,0.0,0.0,0.1441388726234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065571844577789,0.2065593302249908,-2.1461980850290274e-06,0.0,0.000146282633068,0.0,0.0,4.338480949401856,0.0,0.0,0.0,0.210081085562706,4.0,0.0,1.0
320460,293.1252746582031,297.1499938964844,293.1499938964844,0.0415003411471843,-1253.2755126953125,304.1474304199219,0.6996065974235535,0.0878093764185905,0.0794720500707626,293.110107421875,297.1499938964844,293.1499938964844,0.0583285763859748,-1613.94091796875,304.1458435058594,0.7466184496879578,0.1076428964734077,0.1023547500371933,293.11334228515625,297.1499938964844,293.1499938964844,0.0568559989333152,-1172.5137939453125,304.1461486816406,0.7427288889884949,0.1058449372649192,0.0743581354618072,292.9773254394531,297.1499938964844,293.1499938964844,0.1745388656854629,-3771.051513671875,304.133544921875,0.9929797053337096,0.2532717883586883,0.2393822073936462,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5768025517463684,0.050000000745058,0.2280149906873703,291.12896728515625,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943115234375,291.12921142578125,1.0,0.1857080310583114,1.0,1.0,0.9702353477478028,1.0,-0.8683574795722961,0.3599914908409118,0.5083659887313843,0.1891517639160156,0.0,0.0,0.4012553989887237,23.32036018371582,25.0,2.64493179321289,-6445.7568359375,71.60917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72564697265625,305.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.896484375,18000.0,0.0,0.0,0.1456429809331894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086826562881469,0.2086848020553589,-2.1512946659640875e-06,0.0,0.0001478091144235,0.0,0.0,4.3994550704956055,0.0,0.0,0.0,0.2106328010559082,4.0,0.0,1.0
320520,293.1252746582031,297.1499938964844,293.1499938964844,0.0415003411471843,-1253.2755126953125,304.1474304199219,0.6996065974235535,0.0878093764185905,0.0794720500707626,293.110107421875,297.1499938964844,293.1499938964844,0.0583285763859748,-1613.94091796875,304.1458435058594,0.7466184496879578,0.1076428964734077,0.1023547500371933,293.11334228515625,297.1499938964844,293.1499938964844,0.0568559989333152,-1172.5137939453125,304.1461486816406,0.7427288889884949,0.1058449372649192,0.0743581354618072,292.9773254394531,297.1499938964844,293.1499938964844,0.1745388656854629,-3771.051513671875,304.133544921875,0.9929797053337096,0.2532717883586883,0.2393822073936462,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5768025517463684,0.050000000745058,0.2280149906873703,291.12896728515625,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943115234375,291.12921142578125,1.0,0.1857080310583114,1.0,1.0,0.9702353477478028,1.0,-0.8683574795722961,0.3599914908409118,0.5083659887313843,0.1891517639160156,0.0,0.0,0.4012553989887237,23.32036018371582,25.0,2.64493179321289,-6445.7568359375,71.60917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72564697265625,305.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.896484375,18000.0,0.0,0.0,0.1456429809331894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086826562881469,0.2086848020553589,-2.1512946659640875e-06,0.0,0.0001478091144235,0.0,0.0,4.3994550704956055,0.0,0.0,0.0,0.2106328010559082,4.0,0.0,1.0
320580,293.12481689453125,297.1499938964844,293.1499938964844,0.0421049706637859,-1263.1138916015625,304.14727783203125,0.7018737196922302,0.0885287001729011,0.0801010876893997,293.1095275878906,297.1499938964844,293.1499938964844,0.0592354573309421,-1630.3035888671875,304.1457214355469,0.7493348717689514,0.1087690144777298,0.1033989563584327,293.1128234863281,297.1499938964844,293.1499938964844,0.0576941892504692,-1183.6134033203125,304.1460266113281,0.7452455163002014,0.106879211962223,0.0750666707754135,292.9832763671875,297.1499938964844,293.1499938964844,0.1773203760385513,-3818.670654296875,304.1343994140625,0.9964219331741332,0.256439059972763,0.2424021512269973,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5770848989486694,0.050000000745058,0.2280072122812271,291.1296691894531,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1296691894531,1.0,0.1865094304084777,1.0,1.0,0.9702876806259156,1.0,-0.8748313188552856,0.3627600371837616,0.5120713114738464,0.1908874213695526,0.0,0.0,0.4039030075073242,23.356096267700195,25.0,0.7403532266616821,-6506.8564453125,72.75617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75128173828125,305.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1470326036214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107444554567337,0.2107466012239456,-2.1561213543463964e-06,0.0,0.000149219398736,0.0,0.0,4.458762645721436,0.0,0.0,0.0,0.2111676186323166,4.0,0.0,1.0
320640,293.12481689453125,297.1499938964844,293.1499938964844,0.0421049706637859,-1263.1138916015625,304.14727783203125,0.7018737196922302,0.0885287001729011,0.0801010876893997,293.1095275878906,297.1499938964844,293.1499938964844,0.0592354573309421,-1630.3035888671875,304.1457214355469,0.7493348717689514,0.1087690144777298,0.1033989563584327,293.1128234863281,297.1499938964844,293.1499938964844,0.0576941892504692,-1183.6134033203125,304.1460266113281,0.7452455163002014,0.106879211962223,0.0750666707754135,292.9832763671875,297.1499938964844,293.1499938964844,0.1773203760385513,-3818.670654296875,304.1343994140625,0.9964219331741332,0.256439059972763,0.2424021512269973,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5770848989486694,0.050000000745058,0.2280072122812271,291.1296691894531,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1296691894531,1.0,0.1865094304084777,1.0,1.0,0.9702876806259156,1.0,-0.8748313188552856,0.3627600371837616,0.5120713114738464,0.1908874213695526,0.0,0.0,0.4039030075073242,23.356096267700195,25.0,0.7403532266616821,-6506.8564453125,72.75617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75128173828125,305.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1470326036214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107444554567337,0.2107466012239456,-2.1561213543463964e-06,0.0,0.000149219398736,0.0,0.0,4.458762645721436,0.0,0.0,0.0,0.2111676186323166,4.0,0.0,1.0
320700,293.12451171875,297.1499938964844,293.1499938964844,0.0424282886087894,-1268.38330078125,304.1471862792969,0.7030487060546875,0.0889063477516174,0.0804349407553672,293.1091613769531,297.1499938964844,293.1499938964844,0.0597114376723766,-1638.924560546875,304.1456298828125,0.7507387399673462,0.1093537136912345,0.1039452776312828,293.11248779296875,297.1499938964844,293.1499938964844,0.0581339485943317,-1189.4581298828125,304.1459655761719,0.746543288230896,0.1074157431721687,0.0754369720816612,292.9862365722656,297.1499938964844,293.1499938964844,0.1786122918128967,-3840.8388671875,304.1348876953125,0.9979581832885742,0.2579697370529175,0.2438073009252548,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5772141218185425,0.050000000745058,0.2280036658048629,291.1294860839844,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.12945556640625,1.0,0.1869036108255386,1.0,1.0,0.9703137874603271,1.0,-0.8779921531677246,0.3641143441200256,0.513877809047699,0.1917319893836975,0.0,0.0,0.4052861332893371,23.374914169311523,25.0,0.0017405268736183,-6538.02734375,73.32490539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,305.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.791015625,18000.0,0.0,0.0,0.1476890593767166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118160128593444,0.2118181735277176,-2.158550842068508e-06,0.0,0.000149885614519,0.0,0.0,4.489582061767578,0.0,0.0,0.0,0.2114439308643341,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.042761780321598,-1273.8187255859375,304.1470947265625,0.7038025856018066,0.0892936065793037,0.0807799473404884,293.1087646484375,297.1499938964844,293.1499938964844,0.0601974688470363,-1647.743896484375,304.1455383300781,0.7517349720001221,0.1099494844675064,0.1045050024986267,293.11212158203125,297.1499938964844,293.1499938964844,0.0585831739008426,-1195.438720703125,304.1458740234375,0.7474387288093567,0.1079626381397247,0.0758164897561073,292.9887084960937,297.1499938964844,293.1499938964844,0.1791830062866211,-3850.003662109375,304.1365966796875,0.998182773590088,0.25955531001091,0.2443403303623199,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5769335627555847,0.050000000745058,0.2280111312866211,291.1293640136719,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.293212890625,291.1294250488281,1.0,0.1872761398553848,1.0,1.0,0.9703488349914552,1.0,-0.8802131414413452,0.3650659918785095,0.5151471495628357,0.1923250406980514,0.0,0.0,0.4066768884658813,23.441469192504883,25.0,0.2048379778861999,-6563.45947265625,73.80240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77655029296875,305.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.1483221501111984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129146456718444,0.2129168063402176,-2.161049451387953e-06,0.0,0.000150528125232,0.0,0.0,4.521299839019775,0.0,0.0,0.0,0.2117276787757873,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434402301907539,-1284.8533935546875,304.1469421386719,0.7049435377120972,0.0900898650288581,0.0814939364790916,293.10791015625,297.1499938964844,293.1499938964844,0.0611774250864982,-1665.547607421875,304.1453857421875,0.7533649802207947,0.1111647486686706,0.1056525111198425,293.1113586425781,297.1499938964844,293.1499938964844,0.0594895295798778,-1207.515625,304.145751953125,0.7488735318183899,0.1090800762176513,0.0765956416726112,292.990478515625,297.1499938964844,293.1499938964844,0.1792392879724502,-3849.93115234375,304.14093017578125,0.9971293807029724,0.26327645778656,0.2442969232797622,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5759849548339844,0.050000000745058,0.2280366718769073,291.1311950683594,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.13165283203125,1.0,0.1879498660564422,1.0,1.0,0.9704188704490662,1.0,-0.8833564519882202,0.366423100233078,0.5169333815574646,0.1931389421224594,0.0,0.0,0.4090897440910339,23.615095138549805,25.0,2.815255641937256,-6608.14404296875,74.60499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,305.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.376953125,18000.0,0.0,0.0,0.1494938731193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149663567543029,0.2149685323238372,-2.1660944184986874e-06,0.0,0.0001517172786407,0.0,0.0,4.581554412841797,0.0,0.0,0.0,0.2122685611248016,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434402301907539,-1284.8533935546875,304.1469421386719,0.7049435377120972,0.0900898650288581,0.0814939364790916,293.10791015625,297.1499938964844,293.1499938964844,0.0611774250864982,-1665.547607421875,304.1453857421875,0.7533649802207947,0.1111647486686706,0.1056525111198425,293.1113586425781,297.1499938964844,293.1499938964844,0.0594895295798778,-1207.515625,304.145751953125,0.7488735318183899,0.1090800762176513,0.0765956416726112,292.990478515625,297.1499938964844,293.1499938964844,0.1792392879724502,-3849.93115234375,304.14093017578125,0.9971293807029724,0.26327645778656,0.2442969232797622,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5759849548339844,0.050000000745058,0.2280366718769073,291.1311950683594,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.13165283203125,1.0,0.1879498660564422,1.0,1.0,0.9704188704490662,1.0,-0.8833564519882202,0.366423100233078,0.5169333815574646,0.1931389421224594,0.0,0.0,0.4090897440910339,23.615095138549805,25.0,2.815255641937256,-6608.14404296875,74.60499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,305.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.376953125,18000.0,0.0,0.0,0.1494938731193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149663567543029,0.2149685323238372,-2.1660944184986874e-06,0.0,0.0001517172786407,0.0,0.0,4.581554412841797,0.0,0.0,0.0,0.2122685611248016,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441383123397827,-1296.2149658203125,304.14678955078125,0.7067228555679321,0.0909149348735809,0.0822304487228393,293.1070556640625,297.1499938964844,293.1499938964844,0.0621716082096099,-1683.679443359375,304.145263671875,0.7556126117706299,0.1124069988727569,0.1068231686949729,293.1105041503906,297.1499938964844,293.1499938964844,0.0604123547673225,-1219.85595703125,304.1456298828125,0.7509208917617798,0.1102271825075149,0.0773932412266731,292.9898376464844,297.1499938964844,293.1499938964844,0.1796808987855911,-3856.945068359375,304.1431884765625,0.9971312284469604,0.2674430310726166,0.2447468638420105,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5755714774131775,0.050000000745058,0.2280478179454803,291.13360595703125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1337585449219,1.0,0.1885726153850555,1.0,1.0,0.9704889059066772,1.0,-0.8871525526046753,0.3680662810802459,0.5190862417221069,0.1941157877445221,0.0,0.0,0.4110932350158691,23.71953582763672,25.0,2.3382575511932373,-6651.73779296875,75.42170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,305.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1505306959152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216648668050766,0.2166508436203003,-2.1705127437599003e-06,0.0,0.0001527695276308,0.0,0.0,4.631800651550293,0.0,0.0,0.0,0.2127242386341095,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441383123397827,-1296.2149658203125,304.14678955078125,0.7067228555679321,0.0909149348735809,0.0822304487228393,293.1070556640625,297.1499938964844,293.1499938964844,0.0621716082096099,-1683.679443359375,304.145263671875,0.7556126117706299,0.1124069988727569,0.1068231686949729,293.1105041503906,297.1499938964844,293.1499938964844,0.0604123547673225,-1219.85595703125,304.1456298828125,0.7509208917617798,0.1102271825075149,0.0773932412266731,292.9898376464844,297.1499938964844,293.1499938964844,0.1796808987855911,-3856.945068359375,304.1431884765625,0.9971312284469604,0.2674430310726166,0.2447468638420105,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5755714774131775,0.050000000745058,0.2280478179454803,291.13360595703125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1337585449219,1.0,0.1885726153850555,1.0,1.0,0.9704889059066772,1.0,-0.8871525526046753,0.3680662810802459,0.5190862417221069,0.1941157877445221,0.0,0.0,0.4110932350158691,23.71953582763672,25.0,2.3382575511932373,-6651.73779296875,75.42170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,305.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.1505306959152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216648668050766,0.2166508436203003,-2.1705127437599003e-06,0.0,0.0001527695276308,0.0,0.0,4.631800651550293,0.0,0.0,0.0,0.2127242386341095,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448717921972274,-1308.1925048828125,304.1466369628906,0.70871901512146,0.0917715579271316,0.0829944312572479,293.10614013671875,297.1499938964844,293.1499938964844,0.0631954595446586,-1702.45703125,304.1451416015625,0.7580658793449402,0.1136776655912399,0.1080197542905807,293.1096496582031,297.1499938964844,293.1499938964844,0.0613682679831981,-1232.7093505859375,304.1454772949219,0.7531797289848328,0.1114063709974289,0.0782125145196914,292.9885559082031,297.1499938964844,293.1499938964844,0.180055946111679,-3862.9658203125,304.1448059082031,0.9971958994865416,0.2717626392841339,0.2451076656579971,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5752993226051331,0.050000000745058,0.2280551344156265,291.1340637207031,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.13409423828125,1.0,0.1891554892063141,1.0,1.0,0.9705410003662108,1.0,-0.8909310698509216,0.369706392288208,0.5212246775627136,0.1950820237398147,0.0,0.0,0.4131766855716705,23.80337715148925,25.0,0.7719881534576416,-6694.94482421875,76.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1514479517936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183147817850113,0.2183169573545456,-2.174513383579324e-06,0.0,0.0001537004281999,0.0,0.0,4.681084632873535,0.0,0.0,0.0,0.2131664007902145,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448717921972274,-1308.1925048828125,304.1466369628906,0.70871901512146,0.0917715579271316,0.0829944312572479,293.10614013671875,297.1499938964844,293.1499938964844,0.0631954595446586,-1702.45703125,304.1451416015625,0.7580658793449402,0.1136776655912399,0.1080197542905807,293.1096496582031,297.1499938964844,293.1499938964844,0.0613682679831981,-1232.7093505859375,304.1454772949219,0.7531797289848328,0.1114063709974289,0.0782125145196914,292.9885559082031,297.1499938964844,293.1499938964844,0.180055946111679,-3862.9658203125,304.1448059082031,0.9971958994865416,0.2717626392841339,0.2451076656579971,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5752993226051331,0.050000000745058,0.2280551344156265,291.1340637207031,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.13409423828125,1.0,0.1891554892063141,1.0,1.0,0.9705410003662108,1.0,-0.8909310698509216,0.369706392288208,0.5212246775627136,0.1950820237398147,0.0,0.0,0.4131766855716705,23.80337715148925,25.0,0.7719881534576416,-6694.94482421875,76.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1514479517936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183147817850113,0.2183169573545456,-2.174513383579324e-06,0.0,0.0001537004281999,0.0,0.0,4.681084632873535,0.0,0.0,0.0,0.2131664007902145,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456314831972122,-1320.6214599609375,304.146484375,0.7108418941497803,0.0926564112305641,0.0837842226028442,293.105224609375,297.1499938964844,293.1499938964844,0.0642390996217727,-1721.683837890625,304.14501953125,0.7606741189956665,0.1149743124842643,0.109241135418415,293.1087341308594,297.1499938964844,293.1499938964844,0.0623473227024078,-1245.9307861328125,304.1453552246094,0.755600094795227,0.1126148104667663,0.0790524780750274,292.98681640625,297.1499938964844,293.1499938964844,0.1803114116191864,-3867.031982421875,304.1461181640625,0.9972375631332396,0.2762016057968139,0.2453425973653793,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5751219391822815,0.050000000745058,0.2280598878860473,291.134033203125,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.285400390625,291.134033203125,1.0,0.1897043287754058,1.0,1.0,0.9705930352211,1.0,-0.8946406841278076,0.3713208436965942,0.5233198404312134,0.1960231959819793,0.0,0.0,0.4153099954128265,23.872657775878903,25.0,0.118924580514431,-6739.12353515625,76.96836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.1522690802812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200448662042617,0.2200470566749572,-2.178598833779688e-06,0.0,0.0001545337581774,0.0,0.0,4.732392311096191,0.0,0.0,0.0,0.2136239856481552,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456314831972122,-1320.6214599609375,304.146484375,0.7108418941497803,0.0926564112305641,0.0837842226028442,293.105224609375,297.1499938964844,293.1499938964844,0.0642390996217727,-1721.683837890625,304.14501953125,0.7606741189956665,0.1149743124842643,0.109241135418415,293.1087341308594,297.1499938964844,293.1499938964844,0.0623473227024078,-1245.9307861328125,304.1453552246094,0.755600094795227,0.1126148104667663,0.0790524780750274,292.98681640625,297.1499938964844,293.1499938964844,0.1803114116191864,-3867.031982421875,304.1461181640625,0.9972375631332396,0.2762016057968139,0.2453425973653793,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5751219391822815,0.050000000745058,0.2280598878860473,291.134033203125,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.285400390625,291.134033203125,1.0,0.1897043287754058,1.0,1.0,0.9705930352211,1.0,-0.8946406841278076,0.3713208436965942,0.5233198404312134,0.1960231959819793,0.0,0.0,0.4153099954128265,23.872657775878903,25.0,0.118924580514431,-6739.12353515625,76.96836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.1522690802812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200448662042617,0.2200470566749572,-2.178598833779688e-06,0.0,0.0001545337581774,0.0,0.0,4.732392311096191,0.0,0.0,0.0,0.2136239856481552,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460190400481224,-1326.9693603515625,304.1464233398437,0.7119365930557251,0.0931083038449287,0.0841878280043602,293.1047668457031,297.1499938964844,293.1499938964844,0.0647663101553917,-1731.4263916015625,304.1449584960937,0.7620306015014648,0.1156314760446548,0.1098603382706642,293.1082458496094,297.1499938964844,293.1499938964844,0.0628433674573898,-1252.649169921875,304.1452941894531,0.7568649649620056,0.1132289171218872,0.0794795230031013,292.9858703613281,297.1499938964844,293.1499938964844,0.1803969293832779,-3868.366943359375,304.1466369628906,0.9972509741783142,0.2784592509269714,0.245418444275856,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5750646591186523,0.050000000745058,0.2280613929033279,291.134033203125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1340637207031,1.0,0.1899676620960235,1.0,1.0,0.9706190824508668,1.0,-0.8964737057685852,0.3721199631690979,0.5243537425994873,0.1964859217405319,0.0,0.0,0.4163736999034881,23.902477264404297,25.0,0.0945676565170288,-6761.55419921875,77.3384780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,305.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.875,18000.0,0.0,0.0,0.1526530086994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209182530641555,0.2209204286336898,-2.180689762099064e-06,0.0,0.0001549234002595,0.0,0.0,4.758453369140625,0.0,0.0,0.0,0.2138563245534896,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464103929698467,-1333.3843994140625,304.1463623046875,0.713045597076416,0.093565247952938,0.0845960825681686,293.1043395996094,297.1499938964844,293.1499938964844,0.0652959570288658,-1741.2332763671875,304.1449279785156,0.7634149789810181,0.1162934079766273,0.1104841232299804,293.1077880859375,297.1499938964844,293.1499938964844,0.0633424371480941,-1259.4215087890625,304.145263671875,0.7581591606140137,0.113848328590393,0.079910360276699,292.98486328125,297.1499938964844,293.1499938964844,0.1804594695568084,-3869.3203125,304.14715576171875,0.9972603917121888,0.2807368636131286,0.2454722076654434,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5750240087509155,0.050000000745058,0.2280624657869339,291.13409423828125,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826232910156,291.1341552734375,1.0,0.1902251690626144,1.0,1.0,0.9706514477729796,1.0,-0.8982952833175659,0.3729147315025329,0.525380551815033,0.1969442516565323,0.0,0.0,0.417426735162735,23.92973899841309,25.0,0.1760146766901016,-6784.1220703125,77.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,305.6013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1530257761478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217894941568374,0.2217916846275329,-2.182796606575721e-06,0.0,0.0001553017063997,0.0,0.0,4.784562587738037,0.0,0.0,0.0,0.2140890955924987,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0472044460475444,-1346.4178466796875,304.146240234375,0.7153055667877197,0.0944939330220222,0.0854262486100196,293.1034240722656,297.1499938964844,293.1499938964844,0.0663627460598945,-1761.0455322265625,304.14483642578125,0.7662661075592041,0.1176313012838363,0.1117452904582023,293.1068725585937,297.1499938964844,293.1499938964844,0.0643497630953788,-1273.1307373046875,304.1451416015625,0.7608339786529541,0.1151027083396911,0.0807832032442092,292.98272705078125,297.1499938964844,293.1499938964844,0.1805184781551361,-3870.130859375,304.1479797363281,0.9972679615020752,0.2853501737117767,0.2455151826143264,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5749914646148682,0.050000000745058,0.2280632555484771,291.1343688964844,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796630859375,291.1344299316406,1.0,0.1907232403755188,1.0,1.0,0.9707161784172058,1.0,-0.9019054174423218,0.3744921684265136,0.5274132490158081,0.1978489607572555,0.0,0.0,0.4194904565811157,23.97678565979004,25.0,0.3038041293621063,-6828.90673828125,78.42079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,305.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1537490487098693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235092520713806,0.2235114425420761,-2.187010977650061e-06,0.0,0.0001560357486596,0.0,0.0,4.836418151855469,0.0,0.0,0.0,0.2145514488220214,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0472044460475444,-1346.4178466796875,304.146240234375,0.7153055667877197,0.0944939330220222,0.0854262486100196,293.1034240722656,297.1499938964844,293.1499938964844,0.0663627460598945,-1761.0455322265625,304.14483642578125,0.7662661075592041,0.1176313012838363,0.1117452904582023,293.1068725585937,297.1499938964844,293.1499938964844,0.0643497630953788,-1273.1307373046875,304.1451416015625,0.7608339786529541,0.1151027083396911,0.0807832032442092,292.98272705078125,297.1499938964844,293.1499938964844,0.1805184781551361,-3870.130859375,304.1479797363281,0.9972679615020752,0.2853501737117767,0.2455151826143264,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5749914646148682,0.050000000745058,0.2280632555484771,291.1343688964844,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796630859375,291.1344299316406,1.0,0.1907232403755188,1.0,1.0,0.9707161784172058,1.0,-0.9019054174423218,0.3744921684265136,0.5274132490158081,0.1978489607572555,0.0,0.0,0.4194904565811157,23.97678565979004,25.0,0.3038041293621063,-6828.90673828125,78.42079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,305.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1537490487098693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235092520713806,0.2235114425420761,-2.187010977650061e-06,0.0,0.0001560357486596,0.0,0.0,4.836418151855469,0.0,0.0,0.0,0.2145514488220214,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480126813054084,-1359.7154541015625,304.1461486816406,0.7176050543785095,0.0954391285777092,0.0862716361880302,293.1025695800781,297.1499938964844,293.1499938964844,0.0674394890666008,-1781.1282958984375,304.144775390625,0.7692084908485413,0.1189848780632019,0.1130216345191001,293.10601806640625,297.1499938964844,293.1499938964844,0.0653688982129097,-1287.05908203125,304.14508056640625,0.7636054754257202,0.1163744777441024,0.0816685035824775,292.9805603027344,297.1499938964844,293.1499938964844,0.1805099248886108,-3869.83154296875,304.1486511230469,0.997262954711914,0.2900278568267822,0.2454865276813507,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5750130414962769,0.050000000745058,0.2280625700950622,291.13446044921875,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1344299316406,1.0,0.191202700138092,1.0,1.0,0.970780909061432,1.0,-0.9054793119430542,0.3760566115379333,0.5294227004051208,0.1987401396036148,0.0,0.0,0.4215532839298248,24.01554107666016,28.0,-0.0478093586862087,-6872.4931640625,79.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,305.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.1544611304998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252216339111328,0.2252238243818283,-2.1912078409513924e-06,0.0,0.0001567584258737,0.0,0.0,4.888326168060303,0.0,0.0,0.0,0.215013712644577,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480126813054084,-1359.7154541015625,304.1461486816406,0.7176050543785095,0.0954391285777092,0.0862716361880302,293.1025695800781,297.1499938964844,293.1499938964844,0.0674394890666008,-1781.1282958984375,304.144775390625,0.7692084908485413,0.1189848780632019,0.1130216345191001,293.10601806640625,297.1499938964844,293.1499938964844,0.0653688982129097,-1287.05908203125,304.14508056640625,0.7636054754257202,0.1163744777441024,0.0816685035824775,292.9805603027344,297.1499938964844,293.1499938964844,0.1805099248886108,-3869.83154296875,304.1486511230469,0.997262954711914,0.2900278568267822,0.2454865276813507,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5750130414962769,0.050000000745058,0.2280625700950622,291.13446044921875,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1344299316406,1.0,0.191202700138092,1.0,1.0,0.970780909061432,1.0,-0.9054793119430542,0.3760566115379333,0.5294227004051208,0.1987401396036148,0.0,0.0,0.4215532839298248,24.01554107666016,28.0,-0.0478093586862087,-6872.4931640625,79.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,305.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.1544611304998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252216339111328,0.2252238243818283,-2.1912078409513924e-06,0.0,0.0001567584258737,0.0,0.0,4.888326168060303,0.0,0.0,0.0,0.215013712644577,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488583259284496,-1373.7088623046875,304.1460266113281,0.7175242304801941,0.0963886305689811,0.0871375501155853,293.101806640625,297.1499938964844,293.1499938964844,0.0685527548193931,-1802.0325927734373,304.1446533203125,0.7694864273071289,0.1203426122665405,0.1143191680312156,293.1051940917969,297.1499938964844,293.1499938964844,0.0664256066083908,-1301.599853515625,304.1449584960937,0.7637684345245361,0.1176513209939003,0.082570306956768,292.9810791015625,297.1499938964844,293.1499938964844,0.1832690984010696,-3918.05029296875,304.1443786621094,0.9977753162384032,0.2942301630973816,0.2485661208629608,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5726789832115173,0.050000000745058,0.2281268835067749,291.13140869140625,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1303100585937,1.0,0.1929543316364288,1.0,1.0,0.9708529114723206,1.0,-0.9129297733306884,0.379298061132431,0.5336317420005798,0.2006633579730987,0.0,0.0,0.4241454303264618,24.448802947998047,31.0,-6.710812091827393,-6929.2802734375,81.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,305.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1551930606365203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271486967802047,0.2271508872509002,-2.195527486037463e-06,0.0,0.0001575012283865,0.0,0.0,4.946239471435547,0.0,0.0,0.0,0.2155279517173767,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488583259284496,-1373.7088623046875,304.1460266113281,0.7175242304801941,0.0963886305689811,0.0871375501155853,293.101806640625,297.1499938964844,293.1499938964844,0.0685527548193931,-1802.0325927734373,304.1446533203125,0.7694864273071289,0.1203426122665405,0.1143191680312156,293.1051940917969,297.1499938964844,293.1499938964844,0.0664256066083908,-1301.599853515625,304.1449584960937,0.7637684345245361,0.1176513209939003,0.082570306956768,292.9810791015625,297.1499938964844,293.1499938964844,0.1832690984010696,-3918.05029296875,304.1443786621094,0.9977753162384032,0.2942301630973816,0.2485661208629608,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5726789832115173,0.050000000745058,0.2281268835067749,291.13140869140625,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1303100585937,1.0,0.1929543316364288,1.0,1.0,0.9708529114723206,1.0,-0.9129297733306884,0.379298061132431,0.5336317420005798,0.2006633579730987,0.0,0.0,0.4241454303264618,24.448802947998047,31.0,-6.710812091827393,-6929.2802734375,81.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,305.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1551930606365203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271486967802047,0.2271508872509002,-2.195527486037463e-06,0.0,0.0001575012283865,0.0,0.0,4.946239471435547,0.0,0.0,0.0,0.2155279517173767,4.0,0.0,1.0
