time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497574880719184,-1388.7249755859375,304.1458435058594,0.7151497602462769,0.0973337441682815,0.0880144014954567,293.10113525390625,297.1499938964844,293.1499938964844,0.0697250738739967,-1824.25146484375,304.1444702148437,0.7672011852264404,0.1216976940631866,0.1156292855739593,293.1045227050781,297.1499938964844,293.1499938964844,0.0675403326749801,-1317.0858154296875,304.144775390625,0.7614198923110962,0.1189241185784339,0.0834809467196464,292.9892883300781,297.1499938964844,293.1499938964844,0.1887699961662292,-4013.46435546875,304.1370544433594,0.998606026172638,0.296863317489624,0.2545414268970489,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5681010484695435,0.050000000745058,0.2282569706439972,291.1202392578125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1185607910156,1.0,0.1957640498876571,1.0,1.0,0.9709249138832092,1.0,-0.923974335193634,0.3840920925140381,0.539882242679596,0.2035684287548065,0.0,0.0,0.4288190901279449,25.27886962890625,25.0,-14.625337600708008,-7014.47314453125,84.49836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,305.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.423828125,18000.0,0.0,0.0,0.1560525149106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304944097995758,0.2304966151714325,-2.201753204644774e-06,0.0,0.0001583734701853,0.0,0.0,5.044921398162842,0.0,0.0,0.0,0.2163876444101333,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497574880719184,-1388.7249755859375,304.1458435058594,0.7151497602462769,0.0973337441682815,0.0880144014954567,293.10113525390625,297.1499938964844,293.1499938964844,0.0697250738739967,-1824.25146484375,304.1444702148437,0.7672011852264404,0.1216976940631866,0.1156292855739593,293.1045227050781,297.1499938964844,293.1499938964844,0.0675403326749801,-1317.0858154296875,304.144775390625,0.7614198923110962,0.1189241185784339,0.0834809467196464,292.9892883300781,297.1499938964844,293.1499938964844,0.1887699961662292,-4013.46435546875,304.1370544433594,0.998606026172638,0.296863317489624,0.2545414268970489,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5681010484695435,0.050000000745058,0.2282569706439972,291.1202392578125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1185607910156,1.0,0.1957640498876571,1.0,1.0,0.9709249138832092,1.0,-0.923974335193634,0.3840920925140381,0.539882242679596,0.2035684287548065,0.0,0.0,0.4288190901279449,25.27886962890625,25.0,-14.625337600708008,-7014.47314453125,84.49836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,305.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.423828125,18000.0,0.0,0.0,0.1560525149106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304944097995758,0.2304966151714325,-2.201753204644774e-06,0.0,0.0001583734701853,0.0,0.0,5.044921398162842,0.0,0.0,0.0,0.2163876444101333,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501946061849594,-1396.0340576171875,304.14581298828125,0.7158305644989014,0.0978095456957817,0.0884417369961738,293.100830078125,297.1499938964844,293.1499938964844,0.0702994540333747,-1835.1630859375,304.1444396972656,0.7681363224983215,0.1223796308040618,0.1162737309932708,293.1042175292969,297.1499938964844,293.1499938964844,0.0680849999189376,-1324.6700439453125,304.1447448730469,0.7622805237770081,0.119563527405262,0.0839276015758514,292.9950866699219,297.1499938964844,293.1499938964844,0.1894394159317016,-4024.461181640625,304.1382751464844,0.9986730813980104,0.2977576553821563,0.2551020383834839,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5676681995391846,0.050000000745058,0.2282694727182388,291.1145324707031,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1136779785156,1.0,0.1960165947675705,1.0,1.0,0.9709609150886536,1.0,-0.9264881014823914,0.3851798176765442,0.5413082242012024,0.2042397856712341,0.0,0.0,0.4317650496959686,25.37709045410156,25.0,-11.744603157043455,-7055.21142578125,85.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,305.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.97265625,18000.0,0.0,0.0,0.1565733104944229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328144758939743,0.232816681265831,-2.2063866254029563e-06,0.0,0.0001589020102983,0.0,0.0,5.114570140838623,0.0,0.0,0.0,0.2169922143220901,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505894310772419,-1402.5635986328125,304.1458435058594,0.7180997729301453,0.0982885211706161,0.0888641625642776,293.1004943847656,297.1499938964844,293.1499938964844,0.0708255842328071,-1845.0806884765625,304.1445007324219,0.7708656787872314,0.1230652332305908,0.1169135496020317,293.1038818359375,297.1499938964844,293.1499938964844,0.0685813948512077,-1331.5252685546875,304.1448059082031,0.7648988366127014,0.1202057301998138,0.0843701884150505,292.9984436035156,297.1499938964844,293.1499938964844,0.1881823092699051,-4002.015869140625,304.1427307128906,0.99849134683609,0.2990561723709106,0.2536159157752991,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5688142776489258,0.050000000745058,0.2282361835241317,291.1148681640625,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.26788330078125,291.1161193847656,1.0,0.1956173330545425,1.0,1.0,0.9710360169410706,1.0,-0.9264719486236572,0.3851825296878814,0.5412893891334534,0.2042032480239868,0.0,0.0,0.4341176748275757,25.19866180419922,28.0,0.1690776646137237,-7087.3662109375,84.84280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.1571507751941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351502776145935,0.2351524829864502,-2.2120239009382203e-06,0.0,0.0001594880595803,0.0,0.0,5.18723726272583,0.0,0.0,0.0,0.2176224589347839,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513467937707901,-1415.0255126953125,304.1459655761719,0.7191012501716614,0.0992280542850494,0.0897207111120224,293.1000061035156,297.1499938964844,293.1499938964844,0.0718374326825141,-1864.103271484375,304.1446533203125,0.7723712921142578,0.1244193688035011,0.1182068958878517,293.1034240722656,297.1499938964844,293.1499938964844,0.0695329904556274,-1344.6278076171875,304.1449279785156,0.7662570476531982,0.121470957994461,0.0852638557553291,293.0018310546875,297.1499938964844,293.1499938964844,0.1894241720438003,-4022.94873046875,304.142822265625,0.9986777305603028,0.3022165298461914,0.2551413774490356,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5676376819610596,0.050000000745058,0.2282702326774597,291.125,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2654724121094,291.1251220703125,1.0,0.1968891471624374,1.0,1.0,0.9711862802505492,1.0,-0.9319934844970704,0.3876097500324249,0.544383704662323,0.2055799812078476,0.0,0.0,0.4366767108440399,25.447179794311523,31.0,5.000866889953613,-7141.6484375,86.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,305.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48046875,18000.0,0.0,0.0,0.1584137082099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237943634390831,0.2379458546638488,-2.2216975139599526e-06,0.0,0.0001607697777217,0.0,0.0,5.281143665313721,0.0,0.0,0.0,0.2184706330299377,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513467937707901,-1415.0255126953125,304.1459655761719,0.7191012501716614,0.0992280542850494,0.0897207111120224,293.1000061035156,297.1499938964844,293.1499938964844,0.0718374326825141,-1864.103271484375,304.1446533203125,0.7723712921142578,0.1244193688035011,0.1182068958878517,293.1034240722656,297.1499938964844,293.1499938964844,0.0695329904556274,-1344.6278076171875,304.1449279785156,0.7662570476531982,0.121470957994461,0.0852638557553291,293.0018310546875,297.1499938964844,293.1499938964844,0.1894241720438003,-4022.94873046875,304.142822265625,0.9986777305603028,0.3022165298461914,0.2551413774490356,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5676376819610596,0.050000000745058,0.2282702326774597,291.125,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2654724121094,291.1251220703125,1.0,0.1968891471624374,1.0,1.0,0.9711862802505492,1.0,-0.9319934844970704,0.3876097500324249,0.544383704662323,0.2055799812078476,0.0,0.0,0.4366767108440399,25.447179794311523,31.0,5.000866889953613,-7141.6484375,86.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,305.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48046875,18000.0,0.0,0.0,0.1584137082099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237943634390831,0.2379458546638488,-2.2216975139599526e-06,0.0,0.0001607697777217,0.0,0.0,5.281143665313721,0.0,0.0,0.0,0.2184706330299377,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521908216178417,-1429.172607421875,304.1459045410156,0.7175233960151672,0.1001541167497634,0.090577058494091,293.0996398925781,297.1499938964844,293.1499938964844,0.0729498118162155,-1885.34619140625,304.1445617675781,0.7709385752677917,0.1257598549127578,0.1195003390312194,293.1030578613281,297.1499938964844,293.1499938964844,0.0705821588635444,-1359.3133544921875,304.1448669433594,0.7647325396537781,0.1227211952209472,0.0861563831567764,293.0098876953125,297.1499938964844,293.1499938964844,0.1938069313764572,-4098.26416015625,304.1378479003906,0.9990000128746032,0.3043496608734131,0.2599013745784759,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5639405846595764,0.050000000745058,0.228379800915718,291.1195983886719,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.11846923828125,1.0,0.1992745995521545,1.0,1.0,0.9713366031646729,1.0,-0.9414883852005004,0.3917523324489593,0.5497360825538635,0.2080532163381576,0.0,0.0,0.440987080335617,26.14990997314453,25.0,-6.559665679931641,-7214.23681640625,89.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,305.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.623046875,18000.0,0.0,0.0,0.1597930490970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411643862724304,0.2411666065454483,-2.228999619546812e-06,0.0,0.0001621696283109,0.0,0.0,5.382108688354492,0.0,0.0,0.0,0.2193616926670074,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521908216178417,-1429.172607421875,304.1459045410156,0.7175233960151672,0.1001541167497634,0.090577058494091,293.0996398925781,297.1499938964844,293.1499938964844,0.0729498118162155,-1885.34619140625,304.1445617675781,0.7709385752677917,0.1257598549127578,0.1195003390312194,293.1030578613281,297.1499938964844,293.1499938964844,0.0705821588635444,-1359.3133544921875,304.1448669433594,0.7647325396537781,0.1227211952209472,0.0861563831567764,293.0098876953125,297.1499938964844,293.1499938964844,0.1938069313764572,-4098.26416015625,304.1378479003906,0.9990000128746032,0.3043496608734131,0.2599013745784759,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5639405846595764,0.050000000745058,0.228379800915718,291.1195983886719,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.11846923828125,1.0,0.1992745995521545,1.0,1.0,0.9713366031646729,1.0,-0.9414883852005004,0.3917523324489593,0.5497360825538635,0.2080532163381576,0.0,0.0,0.440987080335617,26.14990997314453,25.0,-6.559665679931641,-7214.23681640625,89.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,305.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.623046875,18000.0,0.0,0.0,0.1597930490970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411643862724304,0.2411666065454483,-2.228999619546812e-06,0.0,0.0001621696283109,0.0,0.0,5.382108688354492,0.0,0.0,0.0,0.2193616926670074,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529797449707984,-1442.3641357421875,304.1459655761719,0.7210447192192078,0.1010939106345176,0.0914074778556823,293.0992736816406,297.1499938964844,293.1499938964844,0.0740023031830787,-1905.428955078125,304.1446228027344,0.7753400802612305,0.1271131634712219,0.120765782892704,293.1026916503906,297.1499938964844,293.1499938964844,0.0715711191296577,-1373.1431884765625,304.1449584960937,0.7689279913902283,0.1239833310246467,0.0870275348424911,293.0177001953125,297.1499938964844,293.1499938964844,0.1923560500144958,-4071.96630859375,304.1446533203125,0.998998761177063,0.3062915205955505,0.2580731511116028,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5653649568557739,0.050000000745058,0.2283369451761245,291.1175842285156,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.1191101074219,1.0,0.198769524693489,1.0,1.0,0.9714746475219728,1.0,-0.9428083300590516,0.3923359215259552,0.5504724383354187,0.2083660811185836,0.0,0.0,0.4456831812858581,25.937397003173828,28.0,5.021539211273193,-7275.75732421875,89.15670013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4765625,18000.0,0.0,0.0,0.1613377779722213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455571889877319,0.245559424161911,-2.2394658572011394e-06,0.0,0.0001637373352423,0.0,0.0,5.522512435913086,0.0,0.0,0.0,0.2205720096826553,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529797449707984,-1442.3641357421875,304.1459655761719,0.7210447192192078,0.1010939106345176,0.0914074778556823,293.0992736816406,297.1499938964844,293.1499938964844,0.0740023031830787,-1905.428955078125,304.1446228027344,0.7753400802612305,0.1271131634712219,0.120765782892704,293.1026916503906,297.1499938964844,293.1499938964844,0.0715711191296577,-1373.1431884765625,304.1449584960937,0.7689279913902283,0.1239833310246467,0.0870275348424911,293.0177001953125,297.1499938964844,293.1499938964844,0.1923560500144958,-4071.96630859375,304.1446533203125,0.998998761177063,0.3062915205955505,0.2580731511116028,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5653649568557739,0.050000000745058,0.2283369451761245,291.1175842285156,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.1191101074219,1.0,0.198769524693489,1.0,1.0,0.9714746475219728,1.0,-0.9428083300590516,0.3923359215259552,0.5504724383354187,0.2083660811185836,0.0,0.0,0.4456831812858581,25.937397003173828,28.0,5.021539211273193,-7275.75732421875,89.15670013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4765625,18000.0,0.0,0.0,0.1613377779722213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455571889877319,0.245559424161911,-2.2394658572011394e-06,0.0,0.0001637373352423,0.0,0.0,5.522512435913086,0.0,0.0,0.0,0.2205720096826553,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537111461162567,-1454.482421875,304.1460876464844,0.7225678563117981,0.1020261421799659,0.092252142727375,293.0989685058594,297.1499938964844,293.1499938964844,0.0749825686216354,-1924.0203857421875,304.144775390625,0.7774697542190552,0.1284581273794174,0.1220453009009361,293.1024475097656,297.1499938964844,293.1499938964844,0.0724891424179077,-1385.897705078125,304.14508056640625,0.7708986401557922,0.1252368539571762,0.0879087746143341,293.0192565917969,297.1499938964844,293.1499938964844,0.1928392499685287,-4079.85791015625,304.1453857421875,0.9990047216415404,0.3093303740024566,0.2587850689888,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5648108124732971,0.050000000745058,0.2283534258604049,291.12890625,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.1291198730469,1.0,0.1997339278459549,1.0,1.0,0.9716127514839172,1.0,-0.9472866654396056,0.394319087266922,0.5529675483703613,0.2094593942165374,0.0,0.0,0.4476179480552673,26.07969093322754,31.0,7.067032337188721,-7320.41552734375,90.26461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036804199219,305.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.162939503788948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478953599929809,0.2478976100683212,-2.2485587578557897e-06,0.0,0.0001653628860367,0.0,0.0,5.605918884277344,0.0,0.0,0.0,0.2213212698698043,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537111461162567,-1454.482421875,304.1460876464844,0.7225678563117981,0.1020261421799659,0.092252142727375,293.0989685058594,297.1499938964844,293.1499938964844,0.0749825686216354,-1924.0203857421875,304.144775390625,0.7774697542190552,0.1284581273794174,0.1220453009009361,293.1024475097656,297.1499938964844,293.1499938964844,0.0724891424179077,-1385.897705078125,304.14508056640625,0.7708986401557922,0.1252368539571762,0.0879087746143341,293.0192565917969,297.1499938964844,293.1499938964844,0.1928392499685287,-4079.85791015625,304.1453857421875,0.9990047216415404,0.3093303740024566,0.2587850689888,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5648108124732971,0.050000000745058,0.2283534258604049,291.12890625,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.1291198730469,1.0,0.1997339278459549,1.0,1.0,0.9716127514839172,1.0,-0.9472866654396056,0.394319087266922,0.5529675483703613,0.2094593942165374,0.0,0.0,0.4476179480552673,26.07969093322754,31.0,7.067032337188721,-7320.41552734375,90.26461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036804199219,305.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.162939503788948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478953599929809,0.2478976100683212,-2.2485587578557897e-06,0.0,0.0001653628860367,0.0,0.0,5.605918884277344,0.0,0.0,0.0,0.2213212698698043,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541187860071659,-1461.353515625,304.14605712890625,0.7222928404808044,0.1024895533919334,0.0926767736673355,293.0988464355469,297.1499938964844,293.1499938964844,0.0755208581686019,-1934.37158203125,304.1447448730469,0.7773200869560242,0.1291273385286331,0.1226871088147163,293.1023254394531,297.1499938964844,293.1499938964844,0.072995588183403,-1393.0377197265625,304.1450500488281,0.7706928253173828,0.125860646367073,0.0883510112762451,293.021484375,297.1499938964844,293.1499938964844,0.1943720430135727,-4106.19140625,304.1434326171875,0.9990000128746032,0.3105503916740417,0.2604635655879974,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.563501238822937,0.050000000745058,0.2283928245306015,291.1277160644531,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.257568359375,291.1269836425781,1.0,0.2006629258394241,1.0,1.0,0.9716817736625672,1.0,-0.9511587023735046,0.3960162997245788,0.5551424026489258,0.2104577869176864,0.0,0.0,0.4492062032222748,26.338340759277344,31.0,-0.0365164838731288,-7348.67041015625,91.44873809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,305.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.1637359857559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490462362766266,0.2490484863519668,-2.251543037345982e-06,0.0,0.0001661712012719,0.0,0.0,5.643856048583984,0.0,0.0,0.0,0.2216604202985763,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545405149459838,-1468.499755859375,304.14599609375,0.7214832901954651,0.1029520332813263,0.0931039303541183,293.0987548828125,297.1499938964844,293.1499938964844,0.0760747268795967,-1945.0694580078125,304.14471435546875,0.776542603969574,0.1297952830791473,0.1233311519026756,293.10223388671875,297.1499938964844,293.1499938964844,0.0735175535082817,-1400.4310302734375,304.14501953125,0.76987224817276,0.1264833956956863,0.0887950956821441,293.0253601074219,297.1499938964844,293.1499938964844,0.1965496391057968,-4143.54345703125,304.1406555175781,0.9990000128746032,0.3114220201969147,0.262814998626709,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.561659574508667,0.050000000745058,0.2284490913152694,291.1241149902344,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564392089844,291.1230773925781,1.0,0.201856255531311,1.0,1.0,0.9717463254928588,1.0,-0.9558666348457336,0.3980782926082611,0.5577883124351501,0.2116822898387909,0.0,0.0,0.4512894749641418,26.69792366027832,34.0,-5.457372665405273,-7386.2119140625,92.97293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7858581542969,305.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.169921875,18000.0,0.0,0.0,0.1645402312278747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506636381149292,0.2506659030914306,-2.2549781988345785e-06,0.0,0.000166987418197,0.0,0.0,5.695674419403076,0.0,0.0,0.0,0.2221075892448425,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553970746695995,-1483.0694580078125,304.1459045410156,0.7184365391731262,0.1038698777556419,0.0939630046486854,293.0986022949219,297.1499938964844,293.1499938964844,0.0771968737244606,-1966.814453125,304.14459228515625,0.773351788520813,0.1311247050762176,0.1246242448687553,293.1020812988281,297.1499938964844,293.1499938964844,0.0745753869414329,-1415.4671630859375,304.1448974609375,0.7666313052177429,0.1277215629816055,0.0896867737174034,293.0387878417969,297.1499938964844,293.1499938964844,0.2025329619646072,-4245.54833984375,304.1337890625,0.9990000128746032,0.3118674755096435,0.2692406773567199,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5565935373306274,0.050000000745058,0.2286093235015869,291.11505126953125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.11383056640625,1.0,0.2049473822116851,1.0,1.0,0.9718754887580872,1.0,-0.967423677444458,0.4031417965888977,0.5642819404602051,0.214708149433136,0.0,0.0,0.4565450549125671,27.70002555847168,25.0,-11.46596908569336,-7482.5380859375,96.96611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.15234375,18000.0,0.0,0.0,0.1662377417087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550238966941833,0.2550261318683624,-2.264690920128487e-06,0.0,0.0001687101757852,0.0,0.0,5.837628364562988,0.0,0.0,0.0,0.2233242690563202,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553970746695995,-1483.0694580078125,304.1459045410156,0.7184365391731262,0.1038698777556419,0.0939630046486854,293.0986022949219,297.1499938964844,293.1499938964844,0.0771968737244606,-1966.814453125,304.14459228515625,0.773351788520813,0.1311247050762176,0.1246242448687553,293.1020812988281,297.1499938964844,293.1499938964844,0.0745753869414329,-1415.4671630859375,304.1448974609375,0.7666313052177429,0.1277215629816055,0.0896867737174034,293.0387878417969,297.1499938964844,293.1499938964844,0.2025329619646072,-4245.54833984375,304.1337890625,0.9990000128746032,0.3118674755096435,0.2692406773567199,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5565935373306274,0.050000000745058,0.2286093235015869,291.11505126953125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.11383056640625,1.0,0.2049473822116851,1.0,1.0,0.9718754887580872,1.0,-0.967423677444458,0.4031417965888977,0.5642819404602051,0.214708149433136,0.0,0.0,0.4565450549125671,27.70002555847168,25.0,-11.46596908569336,-7482.5380859375,96.96611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.15234375,18000.0,0.0,0.0,0.1662377417087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550238966941833,0.2550261318683624,-2.264690920128487e-06,0.0,0.0001687101757852,0.0,0.0,5.837628364562988,0.0,0.0,0.0,0.2233242690563202,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561521649360656,-1495.8182373046875,304.1460266113281,0.7229244112968445,0.1048053354024887,0.0947804972529411,293.098388671875,297.1499938964844,293.1499938964844,0.0782105326652526,-1986.344970703125,304.14471435546875,0.7789091467857361,0.1324725449085235,0.1258746832609176,293.1018981933594,297.1499938964844,293.1499938964844,0.0755240246653556,-1428.8707275390625,304.1450500488281,0.7719627022743225,0.1289756447076797,0.0905453264713287,293.05035400390625,297.1499938964844,293.1499938964844,0.1999129503965377,-4198.8896484375,304.14404296875,0.9990000128746032,0.3123113811016083,0.2660872638225555,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5590845942497253,0.050000000745058,0.2285292893648147,291.11480712890625,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523498535156,291.1171569824219,1.0,0.2037685662508011,1.0,1.0,0.9720047116279602,1.0,-0.9670618772506714,0.4029838144779205,0.5640780925750732,0.2145962864160537,0.0,0.0,0.4615873396396637,27.268348693847656,28.0,8.554915428161621,-7548.94091796875,96.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7399597167969,305.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3828125,18000.0,0.0,0.0,0.1680839210748672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602067589759826,0.2602090239524841,-2.278342662975774e-06,0.0,0.0001705838221823,0.0,0.0,6.013708114624023,0.0,0.0,0.0,0.2248225808143615,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561521649360656,-1495.8182373046875,304.1460266113281,0.7229244112968445,0.1048053354024887,0.0947804972529411,293.098388671875,297.1499938964844,293.1499938964844,0.0782105326652526,-1986.344970703125,304.14471435546875,0.7789091467857361,0.1324725449085235,0.1258746832609176,293.1018981933594,297.1499938964844,293.1499938964844,0.0755240246653556,-1428.8707275390625,304.1450500488281,0.7719627022743225,0.1289756447076797,0.0905453264713287,293.05035400390625,297.1499938964844,293.1499938964844,0.1999129503965377,-4198.8896484375,304.14404296875,0.9990000128746032,0.3123113811016083,0.2660872638225555,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5590845942497253,0.050000000745058,0.2285292893648147,291.11480712890625,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523498535156,291.1171569824219,1.0,0.2037685662508011,1.0,1.0,0.9720047116279602,1.0,-0.9670618772506714,0.4029838144779205,0.5640780925750732,0.2145962864160537,0.0,0.0,0.4615873396396637,27.268348693847656,28.0,8.554915428161621,-7548.94091796875,96.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7399597167969,305.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3828125,18000.0,0.0,0.0,0.1680839210748672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602067589759826,0.2602090239524841,-2.278342662975774e-06,0.0,0.0001705838221823,0.0,0.0,6.013708114624023,0.0,0.0,0.0,0.2248225808143615,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568201653659343,-1506.9183349609375,304.146240234375,0.7255041599273682,0.1057313531637191,0.0956133902072906,293.0982360839844,297.1499938964844,293.1499938964844,0.0791176334023475,-2003.6143798828125,304.1449584960937,0.78229820728302,0.1338105350732803,0.1271409690380096,293.1017761230469,297.1499938964844,293.1499938964844,0.0763674452900886,-1440.636962890625,304.145263671875,0.7751725912094116,0.1302188783884048,0.0914145410060882,293.0509033203125,297.1499938964844,293.1499938964844,0.1989510953426361,-4181.80859375,304.1473083496094,0.9990000128746032,0.3147196769714355,0.2653125822544098,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5596951842308044,0.050000000745058,0.2285099774599075,291.1331787109375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503967285156,291.1339111328125,1.0,0.2041936516761779,1.0,1.0,0.9721890091896056,1.0,-0.969667673110962,0.4041559398174286,0.5655117630958557,0.2151875495910644,0.0,0.0,0.4624547660350799,27.19641876220703,31.0,13.86397647857666,-7583.4794921875,96.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264404296875,305.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.083984375,18000.0,0.0,0.0,0.1698924154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620535790920257,0.2620558738708496,-2.288489440616104e-06,0.0,0.0001724191970424,0.0,0.0,6.089674949645996,0.0,0.0,0.0,0.2255022078752517,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568201653659343,-1506.9183349609375,304.146240234375,0.7255041599273682,0.1057313531637191,0.0956133902072906,293.0982360839844,297.1499938964844,293.1499938964844,0.0791176334023475,-2003.6143798828125,304.1449584960937,0.78229820728302,0.1338105350732803,0.1271409690380096,293.1017761230469,297.1499938964844,293.1499938964844,0.0763674452900886,-1440.636962890625,304.145263671875,0.7751725912094116,0.1302188783884048,0.0914145410060882,293.0509033203125,297.1499938964844,293.1499938964844,0.1989510953426361,-4181.80859375,304.1473083496094,0.9990000128746032,0.3147196769714355,0.2653125822544098,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5596951842308044,0.050000000745058,0.2285099774599075,291.1331787109375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503967285156,291.1339111328125,1.0,0.2041936516761779,1.0,1.0,0.9721890091896056,1.0,-0.969667673110962,0.4041559398174286,0.5655117630958557,0.2151875495910644,0.0,0.0,0.4624547660350799,27.19641876220703,31.0,13.86397647857666,-7583.4794921875,96.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264404296875,305.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.083984375,18000.0,0.0,0.0,0.1698924154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620535790920257,0.2620558738708496,-2.288489440616104e-06,0.0,0.0001724191970424,0.0,0.0,6.089674949645996,0.0,0.0,0.0,0.2255022078752517,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576133541762828,-1520.457763671875,304.1461486816406,0.7252867817878723,0.1066528409719467,0.0964549258351326,293.09814453125,297.1499938964844,293.1499938964844,0.0801694765686988,-2024.0543212890625,304.1448974609375,0.7823618054389954,0.1351416409015655,0.1284147351980209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773534923791885,-1454.6990966796875,304.14520263671875,0.7751204967498779,0.1314571499824524,0.0922900885343551,293.05419921875,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.01513671875,304.1438903808594,0.9990000128746032,0.3165761530399322,0.2680765688419342,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5575137138366699,0.050000000745058,0.2285792678594589,291.13134765625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481994628906,291.1305847167969,1.0,0.2058473527431488,1.0,1.0,0.9723733067512512,1.0,-0.9766568541526794,0.4072318971157074,0.5694249272346497,0.2169873565435409,0.0,0.0,0.4649365246295929,27.65534019470215,34.0,-1.0826159715652466,-7636.26904296875,98.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,305.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.1715544164180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638650238513946,0.2638673186302185,-2.2931835701456293e-06,0.0,0.0001741059240885,0.0,0.0,6.15212869644165,0.0,0.0,0.0,0.2260475158691406,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576133541762828,-1520.457763671875,304.1461486816406,0.7252867817878723,0.1066528409719467,0.0964549258351326,293.09814453125,297.1499938964844,293.1499938964844,0.0801694765686988,-2024.0543212890625,304.1448974609375,0.7823618054389954,0.1351416409015655,0.1284147351980209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773534923791885,-1454.6990966796875,304.14520263671875,0.7751204967498779,0.1314571499824524,0.0922900885343551,293.05419921875,297.1499938964844,293.1499938964844,0.2014797031879425,-4225.01513671875,304.1438903808594,0.9990000128746032,0.3165761530399322,0.2680765688419342,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5575137138366699,0.050000000745058,0.2285792678594589,291.13134765625,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2481994628906,291.1305847167969,1.0,0.2058473527431488,1.0,1.0,0.9723733067512512,1.0,-0.9766568541526794,0.4072318971157074,0.5694249272346497,0.2169873565435409,0.0,0.0,0.4649365246295929,27.65534019470215,34.0,-1.0826159715652466,-7636.26904296875,98.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,305.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.1715544164180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638650238513946,0.2638673186302185,-2.2931835701456293e-06,0.0,0.0001741059240885,0.0,0.0,6.15212869644165,0.0,0.0,0.0,0.2260475158691406,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0580278411507606,-1527.5794677734375,304.1461181640625,0.7243841290473938,0.1071138679981231,0.0968813002109527,293.0980834960937,297.1499938964844,293.1499938964844,0.0807148441672325,-2034.7039794921875,304.14483642578125,0.7814428210258484,0.1358066946268081,0.1290565878152847,293.1016540527344,297.1499938964844,293.1499938964844,0.077866293489933,-1462.0509033203125,304.1451416015625,0.7741634845733643,0.1320766657590866,0.0927322208881378,293.0582275390625,297.1499938964844,293.1499938964844,0.2036932557821273,-4262.7314453125,304.1409912109375,0.9990000128746032,0.3169981241226196,0.2704587578773498,293.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5556294322013855,0.050000000745058,0.2286404222249984,291.1278991699219,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2470703125,291.126953125,1.0,0.2070757001638412,1.0,1.0,0.9724655151367188,1.0,-0.9814017415046692,0.409318059682846,0.5720836520195007,0.218224287033081,0.0,0.0,0.4667538702487945,28.04281234741211,34.0,-5.780138969421387,-7675.2451171875,100.45584869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,305.8194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.443359375,18000.0,0.0,0.0,0.1723584979772567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653720676898956,0.2653743922710418,-2.2964954951021355e-06,0.0,0.0001749219663906,0.0,0.0,6.202921390533447,0.0,0.0,0.0,0.2264716029167175,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584491714835166,-1534.8404541015625,304.14605712890625,0.7230184078216553,0.10757377743721,0.0973104909062385,293.0980529785156,297.1499938964844,293.1499938964844,0.0812678411602974,-2045.52490234375,304.1447448730469,0.7799767255783081,0.1364707350730896,0.1297012418508529,293.10162353515625,297.1499938964844,293.1499938964844,0.0783867537975311,-1469.5296630859375,304.14508056640625,0.7726715207099915,0.1326952129602432,0.0931766256690025,293.0641784667969,297.1499938964844,293.1499938964844,0.2064525038003921,-4309.560546875,304.1376037597656,0.9990000128746032,0.3169926404953003,0.2734118402004242,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5532920956611633,0.050000000745058,0.2287179976701736,291.1236877441406,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2459716796875,291.12255859375,1.0,0.2085407078266143,1.0,1.0,0.9725570678710938,1.0,-0.9868611097335817,0.4117191731929779,0.5751419067382812,0.2196531891822815,0.0,0.0,0.4689331948757171,28.52754592895508,25.0,-9.313289642333984,-7720.80029296875,102.43003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350769042969,305.82843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6640625,18000.0,0.0,0.0,0.1731673628091812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672185003757477,0.2672208249568939,-2.300757159900968e-06,0.0,0.0001757428544806,0.0,0.0,6.265949249267578,0.0,0.0,0.0,0.2269965857267379,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591966174542903,-1547.61962890625,304.1461181640625,0.7280770540237427,0.1085217744112014,0.0981321409344673,293.0978698730469,297.1499938964844,293.1499938964844,0.0822702720761299,-2065.00537109375,304.14483642578125,0.7863202095031738,0.1378261893987655,0.1309516727924347,293.1014404296875,297.1499938964844,293.1499938964844,0.0793252661824226,-1482.9210205078125,304.1451721191406,0.7787981629371643,0.1339596509933471,0.094036653637886,293.07208251953125,297.1499938964844,293.1499938964844,0.2030460685491562,-4249.974609375,304.1478881835937,0.9990000128746032,0.3175341188907623,0.2694375813007355,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5564373135566711,0.050000000745058,0.2286138087511062,291.1236572265625,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24371337890625,291.1259155273437,1.0,0.2070269733667373,1.0,1.0,0.972740113735199,1.0,-0.9854917526245116,0.4111034572124481,0.574388325214386,0.219304546713829,0.0,0.0,0.472771406173706,27.954444885253903,28.0,8.76728343963623,-7776.25634765625,101.1754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.109375,18000.0,0.0,0.0,0.1747979372739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714084684848785,0.2714107930660248,-2.3122181573853595e-06,0.0,0.0001773976837284,0.0,0.0,6.414646148681641,0.0,0.0,0.0,0.2282175719738006,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591966174542903,-1547.61962890625,304.1461181640625,0.7280770540237427,0.1085217744112014,0.0981321409344673,293.0978698730469,297.1499938964844,293.1499938964844,0.0822702720761299,-2065.00537109375,304.14483642578125,0.7863202095031738,0.1378261893987655,0.1309516727924347,293.1014404296875,297.1499938964844,293.1499938964844,0.0793252661824226,-1482.9210205078125,304.1451721191406,0.7787981629371643,0.1339596509933471,0.094036653637886,293.07208251953125,297.1499938964844,293.1499938964844,0.2030460685491562,-4249.974609375,304.1478881835937,0.9990000128746032,0.3175341188907623,0.2694375813007355,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5564373135566711,0.050000000745058,0.2286138087511062,291.1236572265625,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24371337890625,291.1259155273437,1.0,0.2070269733667373,1.0,1.0,0.972740113735199,1.0,-0.9854917526245116,0.4111034572124481,0.574388325214386,0.219304546713829,0.0,0.0,0.472771406173706,27.954444885253903,28.0,8.76728343963623,-7776.25634765625,101.1754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.109375,18000.0,0.0,0.0,0.1747979372739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714084684848785,0.2714107930660248,-2.3122181573853595e-06,0.0,0.0001773976837284,0.0,0.0,6.414646148681641,0.0,0.0,0.0,0.2282175719738006,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598694272339344,-1558.95947265625,304.14630126953125,0.7311966419219971,0.1094681173563003,0.0989779159426689,293.09771728515625,297.1499938964844,293.1499938964844,0.0831780508160591,-2082.441162109375,304.1450500488281,0.7903689742088318,0.1391790807247162,0.1322263181209564,293.10125732421875,297.1499938964844,293.1499938964844,0.0801721066236496,-1494.85791015625,304.1453552246094,0.7826828956604004,0.1352222561836242,0.0949149206280708,293.06890869140625,297.1499938964844,293.1499938964844,0.2014074623584747,-4221.73291015625,304.1510009765625,0.9990000128746032,0.3201446235179901,0.2679401040077209,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5576213002204895,0.050000000745058,0.2285754829645156,291.1410522460937,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413330078125,291.1416015625,1.0,0.2071729898452758,1.0,1.0,0.972923219203949,1.0,-0.9872434735298156,0.4118905067443847,0.5753529667854309,0.2197035402059555,0.0,0.0,0.4726410210132599,27.771148681640625,31.0,12.661011695861816,-7802.0439453125,101.24136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,305.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1762829720973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722728550434112,0.2722751796245575,-2.319704435649328e-06,0.0,0.0001789048110367,0.0,0.0,6.458199977874756,0.0,0.0,0.0,0.22860749065876,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598694272339344,-1558.95947265625,304.14630126953125,0.7311966419219971,0.1094681173563003,0.0989779159426689,293.09771728515625,297.1499938964844,293.1499938964844,0.0831780508160591,-2082.441162109375,304.1450500488281,0.7903689742088318,0.1391790807247162,0.1322263181209564,293.10125732421875,297.1499938964844,293.1499938964844,0.0801721066236496,-1494.85791015625,304.1453552246094,0.7826828956604004,0.1352222561836242,0.0949149206280708,293.06890869140625,297.1499938964844,293.1499938964844,0.2014074623584747,-4221.73291015625,304.1510009765625,0.9990000128746032,0.3201446235179901,0.2679401040077209,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5576213002204895,0.050000000745058,0.2285754829645156,291.1410522460937,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413330078125,291.1416015625,1.0,0.2071729898452758,1.0,1.0,0.972923219203949,1.0,-0.9872434735298156,0.4118905067443847,0.5753529667854309,0.2197035402059555,0.0,0.0,0.4726410210132599,27.771148681640625,31.0,12.661011695861816,-7802.0439453125,101.24136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,305.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1762829720973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722728550434112,0.2722751796245575,-2.319704435649328e-06,0.0,0.0001789048110367,0.0,0.0,6.458199977874756,0.0,0.0,0.0,0.22860749065876,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761462986469,-1572.923095703125,304.14617919921875,0.731458306312561,0.110414944589138,0.0998380929231643,293.0975646972656,297.1499938964844,293.1499938964844,0.0842419490218162,-2103.286376953125,304.1449279785156,0.7909672260284424,0.1405304819345474,0.1335147619247436,293.10113525390625,297.1499938964844,293.1499938964844,0.0811731591820716,-1509.273681640625,304.1452331542969,0.7831758856773376,0.1364863812923431,0.0958050414919853,293.0685119628906,297.1499938964844,293.1499938964844,0.2033421695232391,-4255.03662109375,304.1473388671875,0.9990000128746032,0.3222943246364593,0.2700586915016174,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5559456944465637,0.050000000745058,0.2286296933889389,291.1380615234375,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.13720703125,1.0,0.2085894644260406,1.0,1.0,0.9730857014656068,1.0,-0.993497371673584,0.414640724658966,0.5788566470146179,0.2213425934314727,0.0,0.0,0.4743092060089111,28.14191436767578,34.0,-2.532721519470215,-7848.466796875,103.20757293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,305.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.1775500923395156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732843458652496,0.2732866704463959,-2.321958163520321e-06,0.0,0.0001801907637855,0.0,0.0,6.493252754211426,0.0,0.0,0.0,0.2289102971553802,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761462986469,-1572.923095703125,304.14617919921875,0.731458306312561,0.110414944589138,0.0998380929231643,293.0975646972656,297.1499938964844,293.1499938964844,0.0842419490218162,-2103.286376953125,304.1449279785156,0.7909672260284424,0.1405304819345474,0.1335147619247436,293.10113525390625,297.1499938964844,293.1499938964844,0.0811731591820716,-1509.273681640625,304.1452331542969,0.7831758856773376,0.1364863812923431,0.0958050414919853,293.0685119628906,297.1499938964844,293.1499938964844,0.2033421695232391,-4255.03662109375,304.1473388671875,0.9990000128746032,0.3222943246364593,0.2700586915016174,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5559456944465637,0.050000000745058,0.2286296933889389,291.1380615234375,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.13720703125,1.0,0.2085894644260406,1.0,1.0,0.9730857014656068,1.0,-0.993497371673584,0.414640724658966,0.5788566470146179,0.2213425934314727,0.0,0.0,0.4743092060089111,28.14191436767578,34.0,-2.532721519470215,-7848.466796875,103.20757293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,305.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.1775500923395156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732843458652496,0.2732866704463959,-2.321958163520321e-06,0.0,0.0001801907637855,0.0,0.0,6.493252754211426,0.0,0.0,0.0,0.2289102971553802,4.0,0.0,1.0
