time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615299008786678,-1587.8187255859375,304.1460266113281,0.7296130061149597,0.111365258693695,0.1007165014743805,293.0974426269531,297.1499938964844,293.1499938964844,0.0853584259748458,-2125.271728515625,304.1447448730469,0.7890093922615051,0.1418843269348144,0.1348207592964172,293.1009826660156,297.1499938964844,293.1499938964844,0.0822277963161468,-1524.5477294921875,304.1450500488281,0.7811582088470459,0.137755662202835,0.0967103391885757,293.07489013671875,297.1499938964844,293.1499938964844,0.2077980935573578,-4330.955078125,304.1407775878906,0.9990000128746032,0.3230814039707184,0.2748310565948486,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5521693825721741,0.050000000745058,0.2287555634975433,291.1293029785156,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1280517578125,1.0,0.2110773026943206,1.0,1.0,0.9732481241226196,1.0,-1.0030838251113892,0.4188566505908966,0.5842271447181702,0.223881334066391,0.0,0.0,0.4776259362697601,28.939910888671875,37.0,-10.896778106689451,-7927.759765625,106.6543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039245605469,305.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.005859375,18000.0,0.0,0.0,0.1787318289279937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759988307952881,0.2760011553764343,-2.3276672891370254e-06,0.0,0.0001813900744309,0.0,0.0,6.586981773376465,0.0,0.0,0.0,0.2296681553125381,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615299008786678,-1587.8187255859375,304.1460266113281,0.7296130061149597,0.111365258693695,0.1007165014743805,293.0974426269531,297.1499938964844,293.1499938964844,0.0853584259748458,-2125.271728515625,304.1447448730469,0.7890093922615051,0.1418843269348144,0.1348207592964172,293.1009826660156,297.1499938964844,293.1499938964844,0.0822277963161468,-1524.5477294921875,304.1450500488281,0.7811582088470459,0.137755662202835,0.0967103391885757,293.07489013671875,297.1499938964844,293.1499938964844,0.2077980935573578,-4330.955078125,304.1407775878906,0.9990000128746032,0.3230814039707184,0.2748310565948486,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5521693825721741,0.050000000745058,0.2287555634975433,291.1293029785156,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1280517578125,1.0,0.2110773026943206,1.0,1.0,0.9732481241226196,1.0,-1.0030838251113892,0.4188566505908966,0.5842271447181702,0.223881334066391,0.0,0.0,0.4776259362697601,28.939910888671875,37.0,-10.896778106689451,-7927.759765625,106.6543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039245605469,305.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.005859375,18000.0,0.0,0.0,0.1787318289279937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759988307952881,0.2760011553764343,-2.3276672891370254e-06,0.0,0.0001813900744309,0.0,0.0,6.586981773376465,0.0,0.0,0.0,0.2296681553125381,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061966635286808,-1595.4708251953125,304.1459655761719,0.7280305624008179,0.1118387430906295,0.1011600717902183,293.0973815917969,297.1499938964844,293.1499938964844,0.0859285965561866,-2136.52392578125,304.1446838378906,0.7872340083122253,0.1425602436065673,0.135478675365448,293.10089111328125,297.1499938964844,293.1499938964844,0.0827668830752372,-1532.3759765625,304.1449890136719,0.7793681621551514,0.1383892744779586,0.0971668437123298,293.0810546875,297.1499938964844,293.1499938964844,0.2108220905065536,-4382.11181640625,304.136962890625,0.9990000128746032,0.3228180408477783,0.2780424654483795,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5496372580528259,0.050000000745058,0.2288429141044616,291.12384033203125,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344970703125,291.1224975585937,1.0,0.2126656770706176,1.0,1.0,0.9733293056488036,1.0,-1.0089128017425537,0.4214227795600891,0.5874900221824646,0.2254299968481063,0.0,0.0,0.479917049407959,29.48352813720703,37.0,-13.446124076843262,-7977.51611328125,108.87848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,305.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.09765625,18000.0,0.0,0.0,0.179341658949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779638171195984,0.277966171503067,-2.33225318879704e-06,0.0,0.0001820089819375,0.0,0.0,6.656424522399902,0.0,0.0,0.0,0.2302290648221969,4.0,0.0,1.0
323760,293.11346435546875,297.1499938964844,293.1499938964844,0.0624055042862892,-1603.1766357421875,304.1459045410156,0.7260811924934387,0.1123090982437133,0.1016044840216636,293.09735107421875,297.1499938964844,293.1499938964844,0.0865023434162139,-2147.85595703125,304.14459228515625,0.7850231528282166,0.1432339549064636,0.1361381858587265,293.1008605957031,297.1499938964844,293.1499938964844,0.0833090543746948,-1540.2576904296875,304.1448974609375,0.7771520018577576,0.1390200406312942,0.0976242497563362,293.0892944335937,297.1499938964844,293.1499938964844,0.2143015712499618,-4440.6708984375,304.13299560546875,0.9990000128746032,0.3220790922641754,0.2817197442054748,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5467620491981506,0.050000000745058,0.2289451956748962,291.1180725097656,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2331848144531,291.1167297363281,1.0,0.2144527733325958,1.0,1.0,0.9734537601470948,1.0,-1.0153229236602783,0.4242462813854217,0.5910766124725342,0.2271338403224945,0.0,0.0,0.4826233983039856,30.11499786376953,25.0,-14.913457870483398,-8033.55126953125,111.40836334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,305.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.84765625,18000.0,0.0,0.0,0.1799908280372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803624868392944,0.2803648114204407,-2.338128979317844e-06,0.0,0.0001826678053475,0.0,0.0,6.74243688583374,0.0,0.0,0.0,0.2309208512306213,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631404072046279,-1615.9171142578125,304.14605712890625,0.7321580052375793,0.1132820323109626,0.1024384051561355,293.0971374511719,297.1499938964844,293.1499938964844,0.0874938741326332,-2167.212646484375,304.144775390625,0.7926191687583923,0.1446135193109512,0.1374005377292633,293.1006164550781,297.1499938964844,293.1499938964844,0.0842385366559028,-1553.6107177734375,304.14508056640625,0.7845407724380493,0.1403123885393142,0.098496027290821,293.099365234375,297.1499938964844,293.1499938964844,0.2097146362066269,-4360.859375,304.1469421386719,0.9990000128746032,0.3215298950672149,0.2764176428318023,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5509164929389954,0.050000000745058,0.2287981808185577,291.1195373535156,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1225280761719,1.0,0.2122600078582763,1.0,1.0,0.9737025499343872,1.0,-1.012353539466858,0.4228745996952057,0.5894789099693298,0.2264712303876876,0.0,0.0,0.4870243370532989,29.294235229492188,25.0,11.909953117370604,-8093.125,109.32227325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808349609375,306.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1875,18000.0,0.0,0.0,0.1814000308513641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855822443962097,0.2855845987796783,-2.3536185835837387e-06,0.0,0.0001840979821281,0.0,0.0,6.938710689544678,0.0,0.0,0.0,0.2324738353490829,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631404072046279,-1615.9171142578125,304.14605712890625,0.7321580052375793,0.1132820323109626,0.1024384051561355,293.0971374511719,297.1499938964844,293.1499938964844,0.0874938741326332,-2167.212646484375,304.144775390625,0.7926191687583923,0.1446135193109512,0.1374005377292633,293.1006164550781,297.1499938964844,293.1499938964844,0.0842385366559028,-1553.6107177734375,304.14508056640625,0.7845407724380493,0.1403123885393142,0.098496027290821,293.099365234375,297.1499938964844,293.1499938964844,0.2097146362066269,-4360.859375,304.1469421386719,0.9990000128746032,0.3215298950672149,0.2764176428318023,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5509164929389954,0.050000000745058,0.2287981808185577,291.1195373535156,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1225280761719,1.0,0.2122600078582763,1.0,1.0,0.9737025499343872,1.0,-1.012353539466858,0.4228745996952057,0.5894789099693298,0.2264712303876876,0.0,0.0,0.4870243370532989,29.294235229492188,25.0,11.909953117370604,-8093.125,109.32227325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808349609375,306.0307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1875,18000.0,0.0,0.0,0.1814000308513641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855822443962097,0.2855845987796783,-2.3536185835837387e-06,0.0,0.0001840979821281,0.0,0.0,6.938710689544678,0.0,0.0,0.0,0.2324738353490829,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637471675872802,-1626.1650390625,304.1463623046875,0.7387308478355408,0.1142603307962417,0.103287786245346,293.096923828125,297.1499938964844,293.1499938964844,0.088327370584011,-2183.138427734375,304.1451110839844,0.8007871508598328,0.1459970772266388,0.1386778354644775,293.10040283203125,297.1499938964844,293.1499938964844,0.0850141122937202,-1564.50634765625,304.1454162597656,0.7925281524658203,0.1416090428829193,0.099378615617752,293.0906066894531,297.1499938964844,293.1499938964844,0.2040651440620422,-4264.2158203125,304.1571044921875,0.9990000128746032,0.3245652616024017,0.270618587732315,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.55550217628479,0.050000000745058,0.2286437451839447,291.1453552246094,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.1470947265625,1.0,0.2106091976165771,1.0,1.0,0.9739513993263244,1.0,-1.0088167190551758,0.4212833046913147,0.5875334143638611,0.2255808562040329,0.0,0.0,0.4857913851737976,28.42391014099121,28.0,23.51362037658692,-8092.0751953125,107.03787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,306.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1827055811882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859803736209869,0.2859827280044555,-2.362264694966143e-06,0.0,0.0001854229340096,0.0,0.0,6.973160743713379,0.0,0.0,0.0,0.2327844351530075,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637471675872802,-1626.1650390625,304.1463623046875,0.7387308478355408,0.1142603307962417,0.103287786245346,293.096923828125,297.1499938964844,293.1499938964844,0.088327370584011,-2183.138427734375,304.1451110839844,0.8007871508598328,0.1459970772266388,0.1386778354644775,293.10040283203125,297.1499938964844,293.1499938964844,0.0850141122937202,-1564.50634765625,304.1454162597656,0.7925281524658203,0.1416090428829193,0.099378615617752,293.0906066894531,297.1499938964844,293.1499938964844,0.2040651440620422,-4264.2158203125,304.1571044921875,0.9990000128746032,0.3245652616024017,0.270618587732315,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.55550217628479,0.050000000745058,0.2286437451839447,291.1453552246094,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.1470947265625,1.0,0.2106091976165771,1.0,1.0,0.9739513993263244,1.0,-1.0088167190551758,0.4212833046913147,0.5875334143638611,0.2255808562040329,0.0,0.0,0.4857913851737976,28.42391014099121,28.0,23.51362037658692,-8092.0751953125,107.03787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,306.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1827055811882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859803736209869,0.2859827280044555,-2.362264694966143e-06,0.0,0.0001854229340096,0.0,0.0,6.973160743713379,0.0,0.0,0.0,0.2327844351530075,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0644990876317024,-1639.2799072265625,304.14630126953125,0.7421468496322632,0.1152437105774879,0.1041596084833145,293.0967102050781,297.1499938964844,293.1499938964844,0.0893306285142898,-2202.758544921875,304.1450500488281,0.8050991892814636,0.1473824232816696,0.139976367354393,293.10015869140625,297.1499938964844,293.1499938964844,0.0859575271606445,-1578.097900390625,304.1453552246094,0.7967259287834167,0.1429123729467392,0.1002793908119201,293.0775451660156,297.1499938964844,293.1499938964844,0.2022744119167328,-4234.3583984375,304.1575012207031,0.9990000128746032,0.3287228047847748,0.2688204050064087,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5569247603416443,0.050000000745058,0.2285972833633422,291.1509704589844,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.1506652832031,1.0,0.2105398625135421,1.0,1.0,0.9741173386573792,1.0,-1.010286569595337,0.4218952357769012,0.5883913636207581,0.2260455340147018,0.0,0.0,0.4850951731204986,28.19712829589844,31.0,7.052871227264404,-8097.56884765625,106.97435760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.183707594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850113213062286,0.2850136756896972,-2.3607537968928227e-06,0.0,0.0001864398509496,0.0,0.0,6.939899921417236,0.0,0.0,0.0,0.2325488328933715,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0644990876317024,-1639.2799072265625,304.14630126953125,0.7421468496322632,0.1152437105774879,0.1041596084833145,293.0967102050781,297.1499938964844,293.1499938964844,0.0893306285142898,-2202.758544921875,304.1450500488281,0.8050991892814636,0.1473824232816696,0.139976367354393,293.10015869140625,297.1499938964844,293.1499938964844,0.0859575271606445,-1578.097900390625,304.1453552246094,0.7967259287834167,0.1429123729467392,0.1002793908119201,293.0775451660156,297.1499938964844,293.1499938964844,0.2022744119167328,-4234.3583984375,304.1575012207031,0.9990000128746032,0.3287228047847748,0.2688204050064087,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5569247603416443,0.050000000745058,0.2285972833633422,291.1509704589844,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.1506652832031,1.0,0.2105398625135421,1.0,1.0,0.9741173386573792,1.0,-1.010286569595337,0.4218952357769012,0.5883913636207581,0.2260455340147018,0.0,0.0,0.4850951731204986,28.19712829589844,31.0,7.052871227264404,-8097.56884765625,106.97435760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.183707594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850113213062286,0.2850136756896972,-2.3607537968928227e-06,0.0,0.0001864398509496,0.0,0.0,6.939899921417236,0.0,0.0,0.0,0.2325488328933715,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.065349593758583,-1654.3323974609375,304.1461181640625,0.7428216338157654,0.1162435710430145,0.1050620377063751,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459357261657,-2224.7783203125,304.14483642578125,0.8061174750328064,0.1487805545330047,0.1413032859563827,293.099853515625,297.1499938964844,293.1499938964844,0.0870149210095405,-1593.4937744140625,304.1451416015625,0.7976741790771484,0.1442353874444961,0.1012059226632118,293.06939697265625,297.1499938964844,293.1499938964844,0.2037496864795684,-4260.41845703125,304.1524658203125,0.9990000128746032,0.3322217166423797,0.2704392373561859,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1443786621094,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1431884765625,1.0,0.2117846757173538,1.0,1.0,0.9742832779884338,1.0,-1.016066074371338,0.4244047105312347,0.5916614532470703,0.2276701182126999,0.0,0.0,0.4862052500247955,28.49847984313965,34.0,-7.279607772827148,-8138.80322265625,108.78236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,306.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.184484988451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854925394058227,0.2854949235916137,-2.360199914619443e-06,0.0,0.0001872288121376,0.0,0.0,6.953031539916992,0.0,0.0,0.0,0.232649028301239,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.065349593758583,-1654.3323974609375,304.1461181640625,0.7428216338157654,0.1162435710430145,0.1050620377063751,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459357261657,-2224.7783203125,304.14483642578125,0.8061174750328064,0.1487805545330047,0.1413032859563827,293.099853515625,297.1499938964844,293.1499938964844,0.0870149210095405,-1593.4937744140625,304.1451416015625,0.7976741790771484,0.1442353874444961,0.1012059226632118,293.06939697265625,297.1499938964844,293.1499938964844,0.2037496864795684,-4260.41845703125,304.1524658203125,0.9990000128746032,0.3322217166423797,0.2704392373561859,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1443786621094,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1431884765625,1.0,0.2117846757173538,1.0,1.0,0.9742832779884338,1.0,-1.016066074371338,0.4244047105312347,0.5916614532470703,0.2276701182126999,0.0,0.0,0.4862052500247955,28.49847984313965,34.0,-7.279607772827148,-8138.80322265625,108.78236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,306.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.184484988451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854925394058227,0.2854949235916137,-2.360199914619443e-06,0.0,0.0001872288121376,0.0,0.0,6.953031539916992,0.0,0.0,0.0,0.232649028301239,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657976567745208,-1662.309814453125,304.14599609375,0.7422937750816345,0.1167483180761337,0.105523943901062,293.0963439941406,297.1499938964844,293.1499938964844,0.0910296589136123,-2236.336181640625,304.14471435546875,0.8055978417396545,0.149484172463417,0.1419773548841476,293.0997009277344,297.1499938964844,293.1499938964844,0.0875704288482666,-1601.6107177734375,304.14501953125,0.7971289157867432,0.1449032127857208,0.1016784980893135,293.0683898925781,297.1499938964844,293.1499938964844,0.205500453710556,-4290.5869140625,304.1488342285156,0.9990000128746032,0.3334471881389618,0.272313117980957,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5541605949401855,0.050000000745058,0.2286878824234008,291.1388244628906,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.2190246582031,291.13739013671875,1.0,0.212832823395729,1.0,1.0,0.9743662476539612,1.0,-1.0203042030334473,0.426255851984024,0.5940483212471008,0.2288424372673034,0.0,0.0,0.4875082969665527,28.817758560180664,34.0,-12.085455894470217,-8172.57373046875,110.28985595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,306.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.939453125,18000.0,0.0,0.0,0.1848438382148742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864445149898529,0.2864468693733215,-2.3616785256308503e-06,0.0,0.00018759300292,0.0,0.0,6.985720634460449,0.0,0.0,0.0,0.2329030334949493,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662547349929809,-1670.4697265625,304.1459045410156,0.7412686944007874,0.1172540932893753,0.1059909686446189,293.0962219238281,297.1499938964844,293.1499938964844,0.0916243642568588,-2248.12060546875,304.14459228515625,0.8044829964637756,0.1501893997192382,0.1426570862531662,293.0995483398437,297.1499938964844,293.1499938964844,0.0881370455026626,-1609.8995361328125,304.1448974609375,0.7959959506988525,0.1455730199813842,0.1021557375788688,293.0696105957031,297.1499938964844,293.1499938964844,0.2078319638967514,-4330.44873046875,304.1448059082031,0.9990000128746032,0.3342423737049103,0.2747941017150879,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5521979331970215,0.050000000745058,0.2287539094686508,291.1324462890625,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1308898925781,1.0,0.2141289263963699,1.0,1.0,0.9744747281074524,1.0,-1.025309920310974,0.4284473955631256,0.5968625545501709,0.2302181869745254,0.0,0.0,0.4893151223659515,29.23861122131348,37.0,-15.357585906982422,-8214.47265625,112.16068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,306.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.701171875,18000.0,0.0,0.0,0.1852152347564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879073619842529,0.2879097461700439,-2.3646227873541648e-06,0.0,0.0001879699120763,0.0,0.0,7.037868022918701,0.0,0.0,0.0,0.2333097457885742,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671792328357696,-1687.021240234375,304.1457214355469,0.737940788269043,0.118261270225048,0.1069332435727119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928298458456993,-2272.005126953125,304.1443786621094,0.8007115721702576,0.1515987515449524,0.1440277248620987,293.0992431640625,297.1499938964844,293.1499938964844,0.0892852768301963,-1626.70556640625,304.1446838378906,0.792205274105072,0.1469105333089828,0.1031183674931526,293.0790405273437,297.1499938964844,293.1499938964844,0.2140185236930847,-4435.18603515625,304.13623046875,0.9990000128746032,0.3343855738639831,0.2813382446765899,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470579266548157,0.050000000745058,0.2289338111877441,291.1190185546875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11749267578125,1.0,0.2173821330070495,1.0,1.0,0.9746916890144348,1.0,-1.0373114347457886,0.4337201714515686,0.6035912036895752,0.2334958165884018,0.0,0.0,0.4943472146987915,30.363683700561523,40.0,-18.05098533630371,-8319.9619140625,116.91573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,306.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.73046875,18000.0,0.0,0.0,0.1860924810171127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292365700006485,0.292368084192276,-2.375354142714059e-06,0.0,0.0001888602128019,0.0,0.0,7.202767372131348,0.0,0.0,0.0,0.2345944195985794,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671792328357696,-1687.021240234375,304.1457214355469,0.737940788269043,0.118261270225048,0.1069332435727119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928298458456993,-2272.005126953125,304.1443786621094,0.8007115721702576,0.1515987515449524,0.1440277248620987,293.0992431640625,297.1499938964844,293.1499938964844,0.0892852768301963,-1626.70556640625,304.1446838378906,0.792205274105072,0.1469105333089828,0.1031183674931526,293.0790405273437,297.1499938964844,293.1499938964844,0.2140185236930847,-4435.18603515625,304.13623046875,0.9990000128746032,0.3343855738639831,0.2813382446765899,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470579266548157,0.050000000745058,0.2289338111877441,291.1190185546875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11749267578125,1.0,0.2173821330070495,1.0,1.0,0.9746916890144348,1.0,-1.0373114347457886,0.4337201714515686,0.6035912036895752,0.2334958165884018,0.0,0.0,0.4943472146987915,30.363683700561523,40.0,-18.05098533630371,-8319.9619140625,116.91573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,306.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.73046875,18000.0,0.0,0.0,0.1860924810171127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292365700006485,0.292368084192276,-2.375354142714059e-06,0.0,0.0001888602128019,0.0,0.0,7.202767372131348,0.0,0.0,0.0,0.2345944195985794,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680973157286644,-1703.5015869140625,304.1456298828125,0.7333000898361206,0.1192513704299926,0.1078746616840362,293.0958251953125,297.1499938964844,293.1499938964844,0.0940364971756935,-2295.881591796875,304.1442565917969,0.7953316569328308,0.1529968380928039,0.145402580499649,293.0990600585937,297.1499938964844,293.1499938964844,0.0904311686754226,-1643.4697265625,304.1445617675781,0.7868292331695557,0.1482325196266174,0.1040817201137542,293.0975341796875,297.1499938964844,293.1499938964844,0.22194504737854,-4567.81298828125,304.12762451171875,0.9990000128746032,0.3324489295482635,0.2896628677845001,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5407178997993469,0.050000000745058,0.2291712015867233,291.10626220703125,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2096862792969,291.1048889160156,1.0,0.2213814258575439,1.0,1.0,0.9749086499214172,1.0,-1.0515238046646118,0.4399918019771576,0.6115320920944214,0.2373514920473098,0.0,0.0,0.5010457634925842,31.82756233215332,28.0,-17.585872650146484,-8449.123046875,122.90741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,306.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.1872935891151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987282872200012,0.2987307012081146,-2.3926600078993943e-06,0.0,0.0001900791830848,0.0,0.0,7.447190761566162,0.0,0.0,0.0,0.2364835292100906,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680973157286644,-1703.5015869140625,304.1456298828125,0.7333000898361206,0.1192513704299926,0.1078746616840362,293.0958251953125,297.1499938964844,293.1499938964844,0.0940364971756935,-2295.881591796875,304.1442565917969,0.7953316569328308,0.1529968380928039,0.145402580499649,293.0990600585937,297.1499938964844,293.1499938964844,0.0904311686754226,-1643.4697265625,304.1445617675781,0.7868292331695557,0.1482325196266174,0.1040817201137542,293.0975341796875,297.1499938964844,293.1499938964844,0.22194504737854,-4567.81298828125,304.12762451171875,0.9990000128746032,0.3324489295482635,0.2896628677845001,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5407178997993469,0.050000000745058,0.2291712015867233,291.10626220703125,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2096862792969,291.1048889160156,1.0,0.2213814258575439,1.0,1.0,0.9749086499214172,1.0,-1.0515238046646118,0.4399918019771576,0.6115320920944214,0.2373514920473098,0.0,0.0,0.5010457634925842,31.82756233215332,28.0,-17.585872650146484,-8449.123046875,122.90741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,306.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.1872935891151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987282872200012,0.2987307012081146,-2.3926600078993943e-06,0.0,0.0001900791830848,0.0,0.0,7.447190761566162,0.0,0.0,0.0,0.2364835292100906,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688503012061119,-1716.8411865234375,304.1458435058594,0.7383418679237366,0.1202624589204788,0.1087505146861076,293.0955810546875,297.1499938964844,293.1499938964844,0.095062643289566,-2315.897705078125,304.1444702148437,0.8016351461410522,0.1544182747602462,0.1467122137546539,293.09881591796875,297.1499938964844,293.1499938964844,0.0913961380720138,-1657.39111328125,304.144775390625,0.792998731136322,0.1495731770992279,0.1049933806061744,293.11212158203125,297.1499938964844,293.1499938964844,0.2185361981391906,-4507.77490234375,304.1413879394531,0.9990000128746032,0.3307734727859497,0.2856221199035644,293.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437582731246948,0.050000000745058,0.229054793715477,291.108154296875,291.1499938964844,269.0299987792969,268.34185791015625,283.10528564453125,293.20654296875,291.1111145019531,1.0,0.2197200804948806,1.0,1.0,0.975246250629425,1.0,-1.0502604246139526,0.4393186569213867,0.6109417676925659,0.2372655272483825,0.0,0.0,0.5069593191146851,31.19540977478028,25.0,11.651227951049805,-8525.5,121.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.728515625,18000.0,0.0,0.0,0.1888725161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059242367744446,0.305926650762558,-2.415897824903368e-06,0.0,0.000191681596334,0.0,0.0,7.739377021789551,0.0,0.0,0.0,0.2386953085660934,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688503012061119,-1716.8411865234375,304.1458435058594,0.7383418679237366,0.1202624589204788,0.1087505146861076,293.0955810546875,297.1499938964844,293.1499938964844,0.095062643289566,-2315.897705078125,304.1444702148437,0.8016351461410522,0.1544182747602462,0.1467122137546539,293.09881591796875,297.1499938964844,293.1499938964844,0.0913961380720138,-1657.39111328125,304.144775390625,0.792998731136322,0.1495731770992279,0.1049933806061744,293.11212158203125,297.1499938964844,293.1499938964844,0.2185361981391906,-4507.77490234375,304.1413879394531,0.9990000128746032,0.3307734727859497,0.2856221199035644,293.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437582731246948,0.050000000745058,0.229054793715477,291.108154296875,291.1499938964844,269.0299987792969,268.34185791015625,283.10528564453125,293.20654296875,291.1111145019531,1.0,0.2197200804948806,1.0,1.0,0.975246250629425,1.0,-1.0502604246139526,0.4393186569213867,0.6109417676925659,0.2372655272483825,0.0,0.0,0.5069593191146851,31.19540977478028,25.0,11.651227951049805,-8525.5,121.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.728515625,18000.0,0.0,0.0,0.1888725161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059242367744446,0.305926650762558,-2.415897824903368e-06,0.0,0.000191681596334,0.0,0.0,7.739377021789551,0.0,0.0,0.0,0.2386953085660934,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694363564252853,-1726.8983154296875,304.146240234375,0.7463262677192688,0.1212794929742813,0.1096229180693626,293.0953674316406,297.1499938964844,293.1499938964844,0.0958843454718589,-2331.4931640625,304.1449279785156,0.8111873269081116,0.1558444947004318,0.1480172574520111,293.0985717773437,297.1499938964844,293.1499938964844,0.0921609252691268,-1668.1185302734375,304.1452331542969,0.8025451302528381,0.1509167402982711,0.105899840593338,293.1053161621094,297.1499938964844,293.1499938964844,0.2113858461380005,-4385.79443359375,304.1560363769531,0.9990000128746032,0.3330824375152588,0.2781914472579956,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495190620422363,0.050000000745058,0.2288458347320556,291.13653564453125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1390075683594,1.0,0.2172735780477523,1.0,1.0,0.9755839109420776,1.0,-1.044791340827942,0.4367962777614593,0.6079950332641602,0.2360104769468307,0.0,0.0,0.5067997574806213,30.00975799560547,28.0,28.923402786254883,-8523.68359375,118.05188751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81207275390625,306.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1905108243227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078287839889526,0.3078312277793884,-2.430798076602514e-06,0.0,0.0001933442545123,0.0,0.0,7.842206478118896,0.0,0.0,0.0,0.2395027577877044,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694363564252853,-1726.8983154296875,304.146240234375,0.7463262677192688,0.1212794929742813,0.1096229180693626,293.0953674316406,297.1499938964844,293.1499938964844,0.0958843454718589,-2331.4931640625,304.1449279785156,0.8111873269081116,0.1558444947004318,0.1480172574520111,293.0985717773437,297.1499938964844,293.1499938964844,0.0921609252691268,-1668.1185302734375,304.1452331542969,0.8025451302528381,0.1509167402982711,0.105899840593338,293.1053161621094,297.1499938964844,293.1499938964844,0.2113858461380005,-4385.79443359375,304.1560363769531,0.9990000128746032,0.3330824375152588,0.2781914472579956,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495190620422363,0.050000000745058,0.2288458347320556,291.13653564453125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1390075683594,1.0,0.2172735780477523,1.0,1.0,0.9755839109420776,1.0,-1.044791340827942,0.4367962777614593,0.6079950332641602,0.2360104769468307,0.0,0.0,0.5067997574806213,30.00975799560547,28.0,28.923402786254883,-8523.68359375,118.05188751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81207275390625,306.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1905108243227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078287839889526,0.3078312277793884,-2.430798076602514e-06,0.0,0.0001933442545123,0.0,0.0,7.842206478118896,0.0,0.0,0.0,0.2395027577877044,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697702169418335,-1732.751708984375,304.1463317871094,0.7492475509643555,0.1217862367630004,0.1100665405392646,293.09527587890625,297.1499938964844,293.1499938964844,0.0963444411754608,-2340.354248046875,304.14501953125,0.8145180940628052,0.1565550714731216,0.1486770659685135,293.0984802246094,297.1499938964844,293.1499938964844,0.0925910025835037,-1674.248779296875,304.14532470703125,0.8059985637664795,0.1515866667032241,0.1063585728406906,293.0972595214844,297.1499938964844,293.1499938964844,0.2091107070446014,-4347.3818359375,304.1590270996094,0.9990000128746032,0.3352258503437042,0.2758797407150268,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5513399243354797,0.050000000745058,0.2287826240062713,291.1454772949219,291.1499938964844,268.9750061035156,268.2888488769531,283.0866394042969,293.2016906738281,291.14697265625,1.0,0.2167348265647888,1.0,1.0,0.9757527112960817,1.0,-1.0438135862350464,0.4363234639167785,0.6074901223182678,0.2358305752277374,0.0,0.0,0.5061827301979065,29.6607608795166,28.0,24.24580383300781,-8516.744140625,117.2009506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,306.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1912415921688079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074650168418884,0.3074674606323242,-2.432259179840912e-06,0.0,0.0001940859074238,0.0,0.0,7.8345112800598145,0.0,0.0,0.0,0.2394676655530929,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701422169804573,-1739.3729248046875,304.14630126953125,0.7512339949607849,0.122293546795845,0.110515221953392,293.0951843261719,297.1499938964844,293.1499938964844,0.096851147711277,-2350.215576171875,304.14501953125,0.8167654871940613,0.1572655439376831,0.1493415832519531,293.098388671875,297.1499938964844,293.1499938964844,0.0930666774511337,-1681.1070556640625,304.1452941894531,0.8083190321922302,0.1522576957941055,0.1068214476108551,293.0890808105469,297.1499938964844,293.1499938964844,0.2079376429319381,-4327.85498046875,304.15948486328125,0.9990000128746032,0.337503433227539,0.2747024297714233,293.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5522698163986206,0.050000000745058,0.2287507951259613,291.1492919921875,291.1499938964844,268.9566650390625,268.27117919921875,283.0785827636719,293.1997985839844,291.1495361328125,1.0,0.2165756970643997,1.0,1.0,0.9758399724960328,1.0,-1.0442532300949097,0.4364795386791229,0.6077736616134644,0.2360381484031677,0.0,0.0,0.5058223009109497,29.4990177154541,31.0,14.643089294433594,-8515.7392578125,117.01742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1918992102146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306988924741745,0.3069913387298584,-2.4317448605870595e-06,0.0,0.0001947533019119,0.0,0.0,7.817685604095459,0.0,0.0,0.0,0.2393565028905868,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709716975688934,-1754.3297119140625,304.1461486816406,0.7530437111854553,0.123317115008831,0.1114327684044838,293.094970703125,297.1499938964844,293.1499938964844,0.097968153655529,-2372.122802734375,304.1448059082031,0.8188790082931519,0.1586934328079223,0.1506898403167724,293.0981750488281,297.1499938964844,293.1499938964844,0.0941208004951477,-1696.43994140625,304.1451110839844,0.810457170009613,0.1536111533641815,0.1077643632888794,293.0761413574219,297.1499938964844,293.1499938964844,0.2080912590026855,-4331.49853515625,304.15594482421875,0.9990000128746032,0.3416824340820312,0.2749271690845489,293.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5520920753479004,0.050000000745058,0.2287567406892776,291.1457214355469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.1955871582031,291.1448059082031,1.0,0.2172897309064865,1.0,1.0,0.9760145545005798,1.0,-1.0483800172805786,0.43823903799057,0.6101409792900085,0.237307071685791,0.0,0.0,0.5065300464630127,29.59147071838379,34.0,-2.528093338012696,-8542.640625,118.1584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.1930350661277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071156442165375,0.3071180582046509,-2.430722815915942e-06,0.0,0.0001959060609806,0.0,0.0,7.818935871124268,0.0,0.0,0.0,0.2393709421157837,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709716975688934,-1754.3297119140625,304.1461486816406,0.7530437111854553,0.123317115008831,0.1114327684044838,293.094970703125,297.1499938964844,293.1499938964844,0.097968153655529,-2372.122802734375,304.1448059082031,0.8188790082931519,0.1586934328079223,0.1506898403167724,293.0981750488281,297.1499938964844,293.1499938964844,0.0941208004951477,-1696.43994140625,304.1451110839844,0.810457170009613,0.1536111533641815,0.1077643632888794,293.0761413574219,297.1499938964844,293.1499938964844,0.2080912590026855,-4331.49853515625,304.15594482421875,0.9990000128746032,0.3416824340820312,0.2749271690845489,293.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5520920753479004,0.050000000745058,0.2287567406892776,291.1457214355469,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.1955871582031,291.1448059082031,1.0,0.2172897309064865,1.0,1.0,0.9760145545005798,1.0,-1.0483800172805786,0.43823903799057,0.6101409792900085,0.237307071685791,0.0,0.0,0.5065300464630127,29.59147071838379,34.0,-2.528093338012696,-8542.640625,118.1584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.1930350661277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071156442165375,0.3071180582046509,-2.430722815915942e-06,0.0,0.0001959060609806,0.0,0.0,7.818935871124268,0.0,0.0,0.0,0.2393709421157837,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718637779355049,-1770.5452880859375,304.1459655761719,0.7523545622825623,0.1243500933051109,0.1123759523034095,293.0947570800781,297.1499938964844,293.1499938964844,0.0991622954607009,-2395.59765625,304.1445617675781,0.8183155655860901,0.1601307988166809,0.1520642340183258,293.097900390625,297.1499938964844,293.1499938964844,0.0952521860599517,-1712.9556884765625,304.1448669433594,0.8098322749137878,0.1549781411886215,0.1087299361824989,293.0712585449219,297.1499938964844,293.1499938964844,0.211044892668724,-4382.4169921875,304.14898681640625,0.9990000128746032,0.3445638716220855,0.2780900597572326,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5495983958244324,0.050000000745058,0.2288427501916885,291.13555908203125,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19091796875,291.1341857910156,1.0,0.2191830575466156,1.0,1.0,0.9761890769004822,1.0,-1.0562191009521484,0.4416586458683014,0.6145604252815247,0.2395455837249755,0.0,0.0,0.5090963840484619,30.162540435791016,37.0,-12.59520149230957,-8606.791015625,121.05682373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,306.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1940617114305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091228604316711,0.3091252744197845,-2.434472662571352e-06,0.0,0.000196947963559,0.0,0.0,7.894434928894043,0.0,0.0,0.0,0.2399300038814544,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718637779355049,-1770.5452880859375,304.1459655761719,0.7523545622825623,0.1243500933051109,0.1123759523034095,293.0947570800781,297.1499938964844,293.1499938964844,0.0991622954607009,-2395.59765625,304.1445617675781,0.8183155655860901,0.1601307988166809,0.1520642340183258,293.097900390625,297.1499938964844,293.1499938964844,0.0952521860599517,-1712.9556884765625,304.1448669433594,0.8098322749137878,0.1549781411886215,0.1087299361824989,293.0712585449219,297.1499938964844,293.1499938964844,0.211044892668724,-4382.4169921875,304.14898681640625,0.9990000128746032,0.3445638716220855,0.2780900597572326,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5495983958244324,0.050000000745058,0.2288427501916885,291.13555908203125,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19091796875,291.1341857910156,1.0,0.2191830575466156,1.0,1.0,0.9761890769004822,1.0,-1.0562191009521484,0.4416586458683014,0.6145604252815247,0.2395455837249755,0.0,0.0,0.5090963840484619,30.162540435791016,37.0,-12.59520149230957,-8606.791015625,121.05682373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,306.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1940617114305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091228604316711,0.3091252744197845,-2.434472662571352e-06,0.0,0.000196947963559,0.0,0.0,7.894434928894043,0.0,0.0,0.0,0.2399300038814544,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727842524647712,-1787.3511962890625,304.1457824707031,0.7496474385261536,0.125381737947464,0.1133345738053321,293.0945739746094,297.1499938964844,293.1499938964844,0.1003969386219978,-2419.841064453125,304.1443176269531,0.8155737519264221,0.1615704447031021,0.1534574776887893,293.09765625,297.1499938964844,293.1499938964844,0.0964225456118583,-1730.0413818359375,304.1446228027344,0.8069376349449158,0.1563476026058197,0.1097102761268615,293.0760192871094,297.1499938964844,293.1499938964844,0.2162973284721374,-4471.4423828125,304.1405639648437,0.9990000128746032,0.3456122875213623,0.2836491763591766,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.545268177986145,0.050000000745058,0.2289981245994568,291.12286376953125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1214294433594,1.0,0.2220537364482879,1.0,1.0,0.9764503836631776,1.0,-1.0670768022537231,0.4464357793331146,0.6206410527229309,0.2425600737333297,0.0,0.0,0.5135525465011597,31.146215438842773,40.0,-16.8341064453125,-8703.537109375,125.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,306.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.55078125,18000.0,0.0,0.0,0.1951548904180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131892383098602,0.313191682100296,-2.444857727823546e-06,0.0,0.000198057401576,0.0,0.0,8.056556701660156,0.0,0.0,0.0,0.2411310076713562,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727842524647712,-1787.3511962890625,304.1457824707031,0.7496474385261536,0.125381737947464,0.1133345738053321,293.0945739746094,297.1499938964844,293.1499938964844,0.1003969386219978,-2419.841064453125,304.1443176269531,0.8155737519264221,0.1615704447031021,0.1534574776887893,293.09765625,297.1499938964844,293.1499938964844,0.0964225456118583,-1730.0413818359375,304.1446228027344,0.8069376349449158,0.1563476026058197,0.1097102761268615,293.0760192871094,297.1499938964844,293.1499938964844,0.2162973284721374,-4471.4423828125,304.1405639648437,0.9990000128746032,0.3456122875213623,0.2836491763591766,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.545268177986145,0.050000000745058,0.2289981245994568,291.12286376953125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1214294433594,1.0,0.2220537364482879,1.0,1.0,0.9764503836631776,1.0,-1.0670768022537231,0.4464357793331146,0.6206410527229309,0.2425600737333297,0.0,0.0,0.5135525465011597,31.146215438842773,40.0,-16.8341064453125,-8703.537109375,125.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,306.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.55078125,18000.0,0.0,0.0,0.1951548904180526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131892383098602,0.313191682100296,-2.444857727823546e-06,0.0,0.000198057401576,0.0,0.0,8.056556701660156,0.0,0.0,0.0,0.2411310076713562,4.0,0.0,1.0
