time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0737058818340301,-1804.2205810546875,304.1456298828125,0.7454248070716858,0.1263998597860336,0.114295907318592,293.09442138671875,297.1499938964844,293.1499938964844,0.1016432493925094,-2444.239501953125,304.1441345214844,0.8110872507095337,0.1630022972822189,0.1548585891723632,293.0975036621094,297.1499938964844,293.1499938964844,0.0976010337471962,-1747.212646484375,304.1444396972656,0.8021935224533081,0.1577058434486389,0.1106946319341659,293.0906677246094,297.1499938964844,293.1499938964844,0.223466083407402,-4591.4609375,304.1317749023437,0.9990000128746032,0.3445347845554352,0.2911803424358368,293.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5395938158035278,0.050000000745058,0.2292143851518631,291.1102294921875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.181640625,291.10888671875,1.0,0.2257315218448639,1.0,1.0,0.9767116904258728,1.0,-1.0803922414779663,0.4523331820964813,0.6280590295791626,0.2461961507797241,0.0,0.0,0.5197103023529053,32.49024200439453,43.0,-17.3375186920166,-8827.01953125,131.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,306.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.04296875,18000.0,0.0,0.0,0.1964881271123886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192622065544128,0.319264680147171,-2.462501697664265e-06,0.0,0.0001994104677578,0.0,0.0,8.308384895324707,0.0,0.0,0.0,0.2429837137460708,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0737058818340301,-1804.2205810546875,304.1456298828125,0.7454248070716858,0.1263998597860336,0.114295907318592,293.09442138671875,297.1499938964844,293.1499938964844,0.1016432493925094,-2444.239501953125,304.1441345214844,0.8110872507095337,0.1630022972822189,0.1548585891723632,293.0975036621094,297.1499938964844,293.1499938964844,0.0976010337471962,-1747.212646484375,304.1444396972656,0.8021935224533081,0.1577058434486389,0.1106946319341659,293.0906677246094,297.1499938964844,293.1499938964844,0.223466083407402,-4591.4609375,304.1317749023437,0.9990000128746032,0.3445347845554352,0.2911803424358368,293.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5395938158035278,0.050000000745058,0.2292143851518631,291.1102294921875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.181640625,291.10888671875,1.0,0.2257315218448639,1.0,1.0,0.9767116904258728,1.0,-1.0803922414779663,0.4523331820964813,0.6280590295791626,0.2461961507797241,0.0,0.0,0.5197103023529053,32.49024200439453,43.0,-17.3375186920166,-8827.01953125,131.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,306.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.04296875,18000.0,0.0,0.0,0.1964881271123886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192622065544128,0.319264680147171,-2.462501697664265e-06,0.0,0.0001994104677578,0.0,0.0,8.308384895324707,0.0,0.0,0.0,0.2429837137460708,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741619616746902,-1812.580078125,304.1455993652344,0.7428963780403137,0.126900777220726,0.1147741079330444,293.0943908691406,297.1499938964844,293.1499938964844,0.1022652760148048,-2456.384521484375,304.1440734863281,0.8082970380783081,0.1637124270200729,0.1555587351322174,293.09747314453125,297.1499938964844,293.1499938964844,0.0981873720884323,-1755.7386474609375,304.1444091796875,0.7993028163909912,0.1583770811557769,0.1111852005124092,293.1015930175781,297.1499938964844,293.1499938964844,0.22766774892807,-4661.19873046875,304.12744140625,0.9990000128746032,0.3431381583213806,0.295567512512207,293.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5364037156105042,0.050000000745058,0.229342982172966,291.104248046875,291.1499938964844,268.7916564941406,268.1121520996094,282.97686767578125,293.1795349121094,291.1029968261719,1.0,0.2278245687484741,1.0,1.0,0.9768423438072203,1.0,-1.087815284729004,0.4556353390216827,0.6321799159049988,0.2482031434774398,0.0,0.0,0.5233607888221741,33.28287124633789,43.0,-16.866098403930664,-8896.9560546875,134.63385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,306.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.517578125,18000.0,0.0,0.0,0.1972925812005996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230037093162536,0.3230061829090118,-2.4740600110817468e-06,0.0,0.0002002268884098,0.0,0.0,8.467790603637695,0.0,0.0,0.0,0.2441464513540268,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0746131837368011,-1820.85693359375,304.1455993652344,0.7401625514030457,0.1273952722549438,0.1152493134140968,293.0943908691406,297.1499938964844,293.1499938964844,0.1028846129775047,-2468.454833984375,304.1440124511719,0.805181086063385,0.1644176095724105,0.156257152557373,293.09747314453125,297.1499938964844,293.1499938964844,0.0987697169184684,-1764.193603515625,304.14434814453125,0.7961482405662537,0.1590417176485061,0.1116734072566032,293.1148986816406,297.1499938964844,293.1499938964844,0.2322273552417755,-4736.435546875,304.1232604980469,0.9990000128746032,0.3411452770233154,0.3003065288066864,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5330540537834167,0.050000000745058,0.2294840663671493,291.0986022949219,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.1775207519531,291.0974426269531,1.0,0.2300624549388885,1.0,1.0,0.9770360589027404,1.0,-1.0956672430038452,0.4591362774372101,0.6365309357643127,0.2503110468387604,0.0,0.0,0.5273549556732178,34.148651123046875,31.0,-16.128339767456055,-8971.4990234375,138.28530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,306.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.140625,18000.0,0.0,0.0,0.1982095837593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271881341934204,0.3271906077861786,-2.487431174813537e-06,0.0,0.0002011575415963,0.0,0.0,8.649481773376465,0.0,0.0,0.0,0.2454616129398346,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753445252776146,-1834.0633544921875,304.1458435058594,0.7445810437202454,0.1284123659133911,0.116132915019989,293.09423828125,297.1499938964844,293.1499938964844,0.1039254516363143,-2488.4140625,304.144287109375,0.8105365037918091,0.1658557206392288,0.1575852483510971,293.0971984863281,297.1499938964844,293.1499938964844,0.0997549816966056,-1778.2696533203125,304.1446228027344,0.8015432357788086,0.1604283601045608,0.1126108318567276,293.13555908203125,297.1499938964844,293.1499938964844,0.2294251471757888,-4686.44580078125,304.1374816894531,0.9990000128746032,0.3378005623817444,0.2969229519367218,293.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5354352593421936,0.050000000745058,0.2293828129768371,291.10223388671875,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.173583984375,291.10528564453125,1.0,0.228681668639183,1.0,1.0,0.9774234890937804,1.0,-1.0952736139297483,0.4588193893432617,0.6364542245864868,0.2505299150943756,0.0,0.0,0.533955454826355,33.611331939697266,25.0,13.460859298706056,-9057.91015625,137.17959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.54296875,18000.0,0.0,0.0,0.2003359347581863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358200490474701,0.335822582244873,-2.518798964956659e-06,0.0,0.0002033155178651,0.0,0.0,9.042975425720217,0.0,0.0,0.0,0.2482499778270721,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753445252776146,-1834.0633544921875,304.1458435058594,0.7445810437202454,0.1284123659133911,0.116132915019989,293.09423828125,297.1499938964844,293.1499938964844,0.1039254516363143,-2488.4140625,304.144287109375,0.8105365037918091,0.1658557206392288,0.1575852483510971,293.0971984863281,297.1499938964844,293.1499938964844,0.0997549816966056,-1778.2696533203125,304.1446228027344,0.8015432357788086,0.1604283601045608,0.1126108318567276,293.13555908203125,297.1499938964844,293.1499938964844,0.2294251471757888,-4686.44580078125,304.1374816894531,0.9990000128746032,0.3378005623817444,0.2969229519367218,293.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5354352593421936,0.050000000745058,0.2293828129768371,291.10223388671875,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.173583984375,291.10528564453125,1.0,0.228681668639183,1.0,1.0,0.9774234890937804,1.0,-1.0952736139297483,0.4588193893432617,0.6364542245864868,0.2505299150943756,0.0,0.0,0.533955454826355,33.611331939697266,25.0,13.460859298706056,-9057.91015625,137.17959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.54296875,18000.0,0.0,0.0,0.2003359347581863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358200490474701,0.335822582244873,-2.518798964956659e-06,0.0,0.0002033155178651,0.0,0.0,9.042975425720217,0.0,0.0,0.0,0.2482499778270721,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758754685521125,-1843.2574462890625,304.1463317871094,0.7542514801025391,0.1294444799423217,0.1170019432902336,293.09405517578125,297.1499938964844,293.1499938964844,0.1047117561101913,-2502.970458984375,304.1448974609375,0.8212461471557617,0.1673062890768051,0.1588955521583557,293.0970153808594,297.1499938964844,293.1499938964844,0.100498229265213,-1788.5107421875,304.1451721191406,0.8126686215400696,0.1618054509162902,0.1135371699929237,293.1315002441406,297.1499938964844,293.1499938964844,0.220204010605812,-4530.23583984375,304.1570129394531,0.9990000128746032,0.3389390110969543,0.2873126268386841,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5424763560295105,0.050000000745058,0.2291020452976226,291.1343688964844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1376647949219,1.0,0.2252386063337326,1.0,1.0,0.9778108596801758,1.0,-1.0871301889419556,0.4550153613090515,0.6321147680282593,0.2487284392118454,0.0,0.0,0.5339047908782959,32.005523681640625,28.0,35.886470794677734,-9049.4033203125,132.09329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2024851143360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338458389043808,0.3384609222412109,-2.5389706479472807e-06,0.0,0.000205496646231,0.0,0.0,9.197778701782228,0.0,0.0,0.0,0.2493571937084198,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758754685521125,-1843.2574462890625,304.1463317871094,0.7542514801025391,0.1294444799423217,0.1170019432902336,293.09405517578125,297.1499938964844,293.1499938964844,0.1047117561101913,-2502.970458984375,304.1448974609375,0.8212461471557617,0.1673062890768051,0.1588955521583557,293.0970153808594,297.1499938964844,293.1499938964844,0.100498229265213,-1788.5107421875,304.1451721191406,0.8126686215400696,0.1618054509162902,0.1135371699929237,293.1315002441406,297.1499938964844,293.1499938964844,0.220204010605812,-4530.23583984375,304.1570129394531,0.9990000128746032,0.3389390110969543,0.2873126268386841,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5424763560295105,0.050000000745058,0.2291020452976226,291.1343688964844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1376647949219,1.0,0.2252386063337326,1.0,1.0,0.9778108596801758,1.0,-1.0871301889419556,0.4550153613090515,0.6321147680282593,0.2487284392118454,0.0,0.0,0.5339047908782959,32.005523681640625,28.0,35.886470794677734,-9049.4033203125,132.09329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2024851143360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338458389043808,0.3384609222412109,-2.5389706479472807e-06,0.0,0.000205496646231,0.0,0.0,9.197778701782228,0.0,0.0,0.0,0.2493571937084198,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0765054747462272,-1854.4833984375,304.1465148925781,0.7609472870826721,0.1304663121700287,0.1178918555378913,293.09393310546875,297.1499938964844,293.1499938964844,0.1056222543120384,-2520.150146484375,304.1450500488281,0.8283814787864685,0.1687463819980621,0.1602269858121872,293.0971069335937,297.1499938964844,293.1499938964844,0.1013198420405387,-1800.0379638671875,304.1453857421875,0.8197733759880066,0.1631241589784622,0.1144404411315918,293.1117858886719,297.1499938964844,293.1499938964844,0.2147058248519897,-4438.22705078125,304.1634826660156,0.9990000128746032,0.3433964848518371,0.2817749083042145,293.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5467169880867004,0.050000000745058,0.2289444953203201,291.15509033203125,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.1653137207031,291.15582275390625,1.0,0.223752349615097,1.0,1.0,0.9780725836753844,1.0,-1.084040641784668,0.453513503074646,0.630527138710022,0.2481882721185684,0.0,0.0,0.5315804481506348,31.12737846374512,31.0,23.117231369018555,-9022.8037109375,129.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033386230469,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2042518705129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366096615791321,0.336612194776535,-2.538915396144148e-06,0.0,0.0002072896895697,0.0,0.0,9.132108688354492,0.0,0.0,0.0,0.2489381730556488,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0765054747462272,-1854.4833984375,304.1465148925781,0.7609472870826721,0.1304663121700287,0.1178918555378913,293.09393310546875,297.1499938964844,293.1499938964844,0.1056222543120384,-2520.150146484375,304.1450500488281,0.8283814787864685,0.1687463819980621,0.1602269858121872,293.0971069335937,297.1499938964844,293.1499938964844,0.1013198420405387,-1800.0379638671875,304.1453857421875,0.8197733759880066,0.1631241589784622,0.1144404411315918,293.1117858886719,297.1499938964844,293.1499938964844,0.2147058248519897,-4438.22705078125,304.1634826660156,0.9990000128746032,0.3433964848518371,0.2817749083042145,293.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5467169880867004,0.050000000745058,0.2289444953203201,291.15509033203125,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.1653137207031,291.15582275390625,1.0,0.223752349615097,1.0,1.0,0.9780725836753844,1.0,-1.084040641784668,0.453513503074646,0.630527138710022,0.2481882721185684,0.0,0.0,0.5315804481506348,31.12737846374512,31.0,23.117231369018555,-9022.8037109375,129.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033386230469,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2042518705129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366096615791321,0.336612194776535,-2.538915396144148e-06,0.0,0.0002072896895697,0.0,0.0,9.132108688354492,0.0,0.0,0.0,0.2489381730556488,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772888734936714,-1868.845703125,304.1463623046875,0.7641615271568298,0.1314843446016311,0.1187979578971862,293.0938720703125,297.1499938964844,293.1499938964844,0.1067327558994293,-2541.511474609375,304.14483642578125,0.8318558931350708,0.1701839417219162,0.1615764796733856,293.0971069335937,297.1499938964844,293.1499938964844,0.1023404225707054,-1814.666015625,304.1452331542969,0.8231409788131714,0.164463073015213,0.115363985300064,293.0933837890625,297.1499938964844,293.1499938964844,0.2132582515478134,-4415.16796875,304.1612548828125,0.9990000128746032,0.3481048941612243,0.2803429663181305,293.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5478321313858032,0.050000000745058,0.2289042770862579,291.1546936035156,291.1499938964844,268.6266784667969,267.9530639648437,282.9093322753906,293.16033935546875,291.154052734375,1.0,0.2238069176673889,1.0,1.0,0.9783342480659484,1.0,-1.086087942123413,0.454320877790451,0.6317670345306396,0.2489876747131347,0.0,0.0,0.5308486223220825,30.948034286499023,34.0,2.528190851211548,-9030.6298828125,129.87364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422790527344,306.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.2055781930685043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351417481899261,0.3351442813873291,-2.532756525397417e-06,0.0,0.0002086357417283,0.0,0.0,9.061570167541504,0.0,0.0,0.0,0.2484560757875442,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772888734936714,-1868.845703125,304.1463623046875,0.7641615271568298,0.1314843446016311,0.1187979578971862,293.0938720703125,297.1499938964844,293.1499938964844,0.1067327558994293,-2541.511474609375,304.14483642578125,0.8318558931350708,0.1701839417219162,0.1615764796733856,293.0971069335937,297.1499938964844,293.1499938964844,0.1023404225707054,-1814.666015625,304.1452331542969,0.8231409788131714,0.164463073015213,0.115363985300064,293.0933837890625,297.1499938964844,293.1499938964844,0.2132582515478134,-4415.16796875,304.1612548828125,0.9990000128746032,0.3481048941612243,0.2803429663181305,293.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5478321313858032,0.050000000745058,0.2289042770862579,291.1546936035156,291.1499938964844,268.6266784667969,267.9530639648437,282.9093322753906,293.16033935546875,291.154052734375,1.0,0.2238069176673889,1.0,1.0,0.9783342480659484,1.0,-1.086087942123413,0.454320877790451,0.6317670345306396,0.2489876747131347,0.0,0.0,0.5308486223220825,30.948034286499023,34.0,2.528190851211548,-9030.6298828125,129.87364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422790527344,306.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.2055781930685043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351417481899261,0.3351442813873291,-2.532756525397417e-06,0.0,0.0002086357417283,0.0,0.0,9.061570167541504,0.0,0.0,0.0,0.2484560757875442,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777090042829513,-1876.6063232421875,304.1462707519531,0.7646677494049072,0.131993293762207,0.1192579567432403,293.09381103515625,297.1499938964844,293.1499938964844,0.1073258444666862,-2552.95654296875,304.14471435546875,0.8324632048606873,0.1709036529064178,0.1622592508792877,293.0971069335937,297.1499938964844,293.1499938964844,0.1028923168778419,-1822.605224609375,304.14508056640625,0.8237094283103943,0.1651386320590973,0.1158366277813911,293.08697509765625,297.1499938964844,293.1499938964844,0.2137247174978256,-4423.74072265625,304.1583557128906,0.9990000128746032,0.3500864505767822,0.2808702290058136,293.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5474206805229187,0.050000000745058,0.2289189547300338,291.15106201171875,291.1499938964844,268.6083374023437,267.9353942871094,282.89947509765625,293.1576232910156,291.1500549316406,1.0,0.224333569407463,1.0,1.0,0.9784651398658752,1.0,-1.088676691055298,0.4554328024387359,0.6332438588142395,0.2497846186161041,0.0,0.0,0.5311388969421387,31.065954208374023,34.0,-4.673994064331055,-9050.0673828125,130.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,306.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.206117033958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350881040096283,0.3350906372070312,-2.531182417442324e-06,0.0,0.0002091825881507,0.0,0.0,9.05490016937256,0.0,0.0,0.0,0.2484073042869568,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0781418681144714,-1884.62841796875,304.1461486816406,0.7645273804664612,0.1325012743473053,0.1197215467691421,293.0937805175781,297.1499938964844,293.1499938964844,0.1079368442296981,-2564.754150390625,304.1445617675781,0.8324102759361267,0.171623557806015,0.1629466861486435,293.0970458984375,297.1499938964844,293.1499938964844,0.1034628376364708,-1830.818115234375,304.1449584960937,0.8236275911331177,0.1658155173063278,0.1163140386343002,293.0829467773437,297.1499938964844,293.1499938964844,0.214884877204895,-4443.93310546875,304.1547241210937,0.9990000128746032,0.3516740500926971,0.2821205556392669,293.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5464485287666321,0.050000000745058,0.2289540022611618,291.14599609375,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1547546386719,291.14471435546875,1.0,0.2251501977443695,1.0,1.0,0.9785909056663512,1.0,-1.092173457145691,0.4569581747055053,0.6352152824401855,0.2508079409599304,0.0,0.0,0.5319118499755859,31.305309295654297,37.0,-10.156353950500488,-9078.908203125,132.08668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,306.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.2066044956445694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335539847612381,0.3355423808097839,-2.531192876631394e-06,0.0,0.0002096772950608,0.0,0.0,9.07083225250244,0.0,0.0,0.0,0.2485170513391494,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790288373827934,-1901.1177978515625,304.1459655761719,0.7625540494918823,0.1335088312625885,0.1206541955471038,293.0937194824219,297.1499938964844,293.1499938964844,0.1091930866241455,-2588.995361328125,304.144287109375,0.8305767178535461,0.17305988073349,0.1643314361572265,293.0970153808594,297.1499938964844,293.1499938964844,0.1046374589204788,-1847.7186279296875,304.1446838378906,0.8217530250549316,0.1671652346849441,0.1172768026590347,293.0830078125,297.1499938964844,293.1499938964844,0.2190562933683395,-4514.98388671875,304.14617919921875,0.9990000128746032,0.3533827066421509,0.2865432500839233,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5430572032928467,0.050000000745058,0.2290795594453811,291.1333923339844,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.14892578125,291.1319274902344,1.0,0.227554976940155,1.0,1.0,0.9788424372673036,1.0,-1.1015688180923462,0.4611112177371979,0.6404575705528259,0.253436803817749,0.0,0.0,0.5349549055099487,32.113773345947266,40.0,-16.46763038635254,-9163.0673828125,136.0263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.755859375,18000.0,0.0,0.0,0.207526296377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381329178810119,0.3381354510784149,-2.537009322622908e-06,0.0,0.000210612808587,0.0,0.0,9.180217742919922,0.0,0.0,0.0,0.2492796629667282,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790288373827934,-1901.1177978515625,304.1459655761719,0.7625540494918823,0.1335088312625885,0.1206541955471038,293.0937194824219,297.1499938964844,293.1499938964844,0.1091930866241455,-2588.995361328125,304.144287109375,0.8305767178535461,0.17305988073349,0.1643314361572265,293.0970153808594,297.1499938964844,293.1499938964844,0.1046374589204788,-1847.7186279296875,304.1446838378906,0.8217530250549316,0.1671652346849441,0.1172768026590347,293.0830078125,297.1499938964844,293.1499938964844,0.2190562933683395,-4514.98388671875,304.14617919921875,0.9990000128746032,0.3533827066421509,0.2865432500839233,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5430572032928467,0.050000000745058,0.2290795594453811,291.1333923339844,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.14892578125,291.1319274902344,1.0,0.227554976940155,1.0,1.0,0.9788424372673036,1.0,-1.1015688180923462,0.4611112177371979,0.6404575705528259,0.253436803817749,0.0,0.0,0.5349549055099487,32.113773345947266,40.0,-16.46763038635254,-9163.0673828125,136.0263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.755859375,18000.0,0.0,0.0,0.207526296377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381329178810119,0.3381354510784149,-2.537009322622908e-06,0.0,0.000210612808587,0.0,0.0,9.180217742919922,0.0,0.0,0.0,0.2492796629667282,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.07991973310709,-1917.717529296875,304.14581298828125,0.7587687373161316,0.1344960331916809,0.1215841025114059,293.0937194824219,297.1499938964844,293.1499938964844,0.1104668527841568,-2613.515625,304.1440734863281,0.8268786072731018,0.1744835972785949,0.1657203584909439,293.0970764160156,297.1499938964844,293.1499938964844,0.1058257892727851,-1864.7764892578125,304.1444702148437,0.8179970979690552,0.1684972792863845,0.118239901959896,293.0942687988281,297.1499938964844,293.1499938964844,0.2253453731536865,-4620.4990234375,304.136962890625,0.9990000128746032,0.3528190851211548,0.2931461334228515,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.538152813911438,0.050000000745058,0.2292707413434982,291.119873046875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431579589844,291.1184387207031,1.0,0.2308340370655059,1.0,1.0,0.9790939688682556,1.0,-1.1136622428894043,0.4665226936340332,0.6471395492553711,0.2566820681095123,0.0,0.0,0.5398760437965393,33.31046295166016,43.0,-18.39726448059082,-9277.3193359375,141.47979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.765625,18000.0,0.0,0.0,0.2085489183664322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429820835590362,0.3429846167564392,-2.55133090831805e-06,0.0,0.0002116506366292,0.0,0.0,9.397547721862791,0.0,0.0,0.0,0.2507916092872619,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.07991973310709,-1917.717529296875,304.14581298828125,0.7587687373161316,0.1344960331916809,0.1215841025114059,293.0937194824219,297.1499938964844,293.1499938964844,0.1104668527841568,-2613.515625,304.1440734863281,0.8268786072731018,0.1744835972785949,0.1657203584909439,293.0970764160156,297.1499938964844,293.1499938964844,0.1058257892727851,-1864.7764892578125,304.1444702148437,0.8179970979690552,0.1684972792863845,0.118239901959896,293.0942687988281,297.1499938964844,293.1499938964844,0.2253453731536865,-4620.4990234375,304.136962890625,0.9990000128746032,0.3528190851211548,0.2931461334228515,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.538152813911438,0.050000000745058,0.2292707413434982,291.119873046875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431579589844,291.1184387207031,1.0,0.2308340370655059,1.0,1.0,0.9790939688682556,1.0,-1.1136622428894043,0.4665226936340332,0.6471395492553711,0.2566820681095123,0.0,0.0,0.5398760437965393,33.31046295166016,43.0,-18.39726448059082,-9277.3193359375,141.47979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.765625,18000.0,0.0,0.0,0.2085489183664322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429820835590362,0.3429846167564392,-2.55133090831805e-06,0.0,0.0002116506366292,0.0,0.0,9.397547721862791,0.0,0.0,0.0,0.2507916092872619,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.0807975158095359,-1934.09326171875,304.145751953125,0.7536858320236206,0.1354550123214721,0.1225016191601753,293.0938415527344,297.1499938964844,293.1499938964844,0.1117381379008293,-2637.911376953125,304.1439208984375,0.8217892050743103,0.1758865863084793,0.1671034693717956,293.0970764160156,297.1499938964844,293.1499938964844,0.1070211678743362,-1881.8839111328125,304.1443176269531,0.8127968907356262,0.1698335409164428,0.1192079037427902,293.1169738769531,297.1499938964844,293.1499938964844,0.2333910912275314,-4753.8271484375,304.1279296875,0.9990000128746032,0.3496505320072174,0.3015154898166656,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5322145819664001,0.050000000745058,0.2295193821191787,291.1068115234375,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.10546875,1.0,0.2348255515098571,1.0,1.0,0.9794793128967284,1.0,-1.1279290914535522,0.4729737341403961,0.6549553275108337,0.2603585720062256,0.0,0.0,0.5465188026428223,34.84402084350586,31.0,-18.130414962768555,-9415.7119140625,148.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,306.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9765625,18000.0,0.0,0.0,0.209861621260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499911427497864,0.3499937355518341,-2.5744313916220563e-06,0.0,0.0002129828644683,0.0,0.0,9.72463321685791,0.0,0.0,0.0,0.2530462741851806,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.0807975158095359,-1934.09326171875,304.145751953125,0.7536858320236206,0.1354550123214721,0.1225016191601753,293.0938415527344,297.1499938964844,293.1499938964844,0.1117381379008293,-2637.911376953125,304.1439208984375,0.8217892050743103,0.1758865863084793,0.1671034693717956,293.0970764160156,297.1499938964844,293.1499938964844,0.1070211678743362,-1881.8839111328125,304.1443176269531,0.8127968907356262,0.1698335409164428,0.1192079037427902,293.1169738769531,297.1499938964844,293.1499938964844,0.2333910912275314,-4753.8271484375,304.1279296875,0.9990000128746032,0.3496505320072174,0.3015154898166656,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5322145819664001,0.050000000745058,0.2295193821191787,291.1068115234375,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.10546875,1.0,0.2348255515098571,1.0,1.0,0.9794793128967284,1.0,-1.1279290914535522,0.4729737341403961,0.6549553275108337,0.2603585720062256,0.0,0.0,0.5465188026428223,34.84402084350586,31.0,-18.130414962768555,-9415.7119140625,148.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,306.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9765625,18000.0,0.0,0.0,0.209861621260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499911427497864,0.3499937355518341,-2.5744313916220563e-06,0.0,0.0002129828644683,0.0,0.0,9.72463321685791,0.0,0.0,0.0,0.2530462741851806,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814888328313827,-1946.764892578125,304.1460266113281,0.7587338089942932,0.1364296227693557,0.1233453750610351,293.0938415527344,297.1499938964844,293.1499938964844,0.1127875074744224,-2657.688720703125,304.14422607421875,0.8272872567176819,0.1773081570863723,0.1684123128652572,293.0973205566406,297.1499938964844,293.1499938964844,0.1079870834946632,-1895.448974609375,304.1446228027344,0.8182922601699829,0.1711300164461136,0.1201069429516792,293.1374206542969,297.1499938964844,293.1499938964844,0.2299119681119918,-4693.07470703125,304.1417236328125,0.9990000128746032,0.3462970852851867,0.2974344789981842,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5350709557533264,0.050000000745058,0.2293969690799713,291.1094055175781,291.1499938964844,268.4433288574219,267.7763061523437,282.7955017089844,293.13250732421875,291.1123352050781,1.0,0.2331664413213729,1.0,1.0,0.9798646569252014,1.0,-1.1265562772750854,0.4721662104129791,0.6543900370597839,0.2604495286941528,0.0,0.0,0.5522537231445312,34.182640075683594,25.0,12.067859649658203,-9494.3525390625,146.63458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.943359375,18000.0,0.0,0.0,0.211519181728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579649031162262,0.3579675257205963,-2.6053883175336523e-06,0.0,0.0002146650804206,0.0,0.0,10.12004280090332,0.0,0.0,0.0,0.2557038366794586,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814888328313827,-1946.764892578125,304.1460266113281,0.7587338089942932,0.1364296227693557,0.1233453750610351,293.0938415527344,297.1499938964844,293.1499938964844,0.1127875074744224,-2657.688720703125,304.14422607421875,0.8272872567176819,0.1773081570863723,0.1684123128652572,293.0973205566406,297.1499938964844,293.1499938964844,0.1079870834946632,-1895.448974609375,304.1446228027344,0.8182922601699829,0.1711300164461136,0.1201069429516792,293.1374206542969,297.1499938964844,293.1499938964844,0.2299119681119918,-4693.07470703125,304.1417236328125,0.9990000128746032,0.3462970852851867,0.2974344789981842,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5350709557533264,0.050000000745058,0.2293969690799713,291.1094055175781,291.1499938964844,268.4433288574219,267.7763061523437,282.7955017089844,293.13250732421875,291.1123352050781,1.0,0.2331664413213729,1.0,1.0,0.9798646569252014,1.0,-1.1265562772750854,0.4721662104129791,0.6543900370597839,0.2604495286941528,0.0,0.0,0.5522537231445312,34.182640075683594,25.0,12.067859649658203,-9494.3525390625,146.63458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.943359375,18000.0,0.0,0.0,0.211519181728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579649031162262,0.3579675257205963,-2.6053883175336523e-06,0.0,0.0002146650804206,0.0,0.0,10.12004280090332,0.0,0.0,0.0,0.2557038366794586,4.0,0.0,1.0
326700,293.1107177734375,297.1499938964844,293.1499938964844,0.0817204341292381,-1950.7841796875,304.1463317871094,0.7634693384170532,0.1369117945432663,0.1237547770142555,293.0938415527344,297.1499938964844,293.1499938964844,0.1131675764918327,-2664.565185546875,304.14459228515625,0.8322855830192566,0.1780216693878173,0.1690587103366851,293.0975341796875,297.1499938964844,293.1499938964844,0.1083041504025459,-1899.687744140625,304.14501953125,0.8231819272041321,0.1717562526464462,0.1205253452062606,293.1380920410156,297.1499938964844,293.1499938964844,0.2254800051450729,-4618.119140625,304.1512756347656,0.9990000128746032,0.3463184535503387,0.2928446829319,293.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5383722186088562,0.050000000745058,0.2292614728212356,291.1255187988281,291.1499938964844,268.42498779296875,267.7586364746094,282.7919311523437,293.12994384765625,291.12921142578125,1.0,0.2315733730792999,1.0,1.0,0.9800573587417604,1.0,-1.122653841972351,0.470273494720459,0.6523804068565369,0.2597455084323883,0.0,0.0,0.5522940754890442,33.41053771972656,25.0,28.76495742797852,-9496.12890625,144.09278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,306.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.11328125,18000.0,0.0,0.0,0.2123709022998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597360551357269,0.359738677740097,-2.6177715426456416e-06,0.0,0.0002155294641852,0.0,0.0,10.227105140686035,0.0,0.0,0.0,0.2564121186733246,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0819491147994995,-1954.7686767578125,304.1465759277344,0.7692686915397644,0.1373971849679947,0.1241556257009506,293.09381103515625,297.1499938964844,293.1499938964844,0.113547533750534,-2671.45849609375,304.1448669433594,0.8383466005325317,0.1787347346544265,0.1696979403495788,293.09765625,297.1499938964844,293.1499938964844,0.1086220145225524,-1903.9537353515625,304.1453552246094,0.829055666923523,0.1723916381597519,0.1209395751357078,293.1326904296875,297.1499938964844,293.1499938964844,0.2200756222009658,-4527.04541015625,304.1608581542969,0.9990000128746032,0.3475268185138702,0.2872054576873779,293.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5425561666488647,0.050000000745058,0.2290979027748108,291.1414489746094,291.1499938964844,268.4066772460937,267.7409362792969,282.7899475097656,293.1273803710937,291.1446533203125,1.0,0.2294927686452865,1.0,1.0,0.9802305102348328,1.0,-1.1174354553222656,0.467755377292633,0.6496801376342773,0.2587835788726806,0.0,0.0,0.5512548089027405,32.47169876098633,28.0,35.358360290527344,-9474.7109375,140.89682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,306.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.279296875,18000.0,0.0,0.0,0.2131561040878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596760034561157,0.3596786260604858,-2.6234461074636783e-06,0.0,0.0002163263561669,0.0,0.0,10.24333381652832,0.0,0.0,0.0,0.2565341293811798,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825195610523223,-1965.04248046875,304.1467590332031,0.7765644192695618,0.1383619904518127,0.1249915212392807,293.09393310546875,297.1499938964844,293.1499938964844,0.1144369393587112,-2687.93310546875,304.14508056640625,0.8460389375686646,0.1801380217075348,0.1709948629140854,293.09783935546875,297.1499938964844,293.1499938964844,0.109412208199501,-1914.8466796875,304.14556884765625,0.8364279270172119,0.1736828833818435,0.1218098774552345,293.1119384765625,297.1499938964844,293.1499938964844,0.214087575674057,-4427.1494140625,304.1668395996094,0.9990000128746032,0.3521604537963867,0.2811648547649383,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1617126464844,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.12225341796875,291.1623229980469,1.0,0.2278193533420562,1.0,1.0,0.9805769324302672,1.0,-1.113579511642456,0.4657835066318512,0.6477960348129272,0.2583441734313965,0.0,0.0,0.5480510592460632,31.513887405395508,31.0,22.18478012084961,-9436.982421875,138.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,306.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.04296875,18000.0,0.0,0.0,0.2143861949443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566871583461761,0.3566897809505462,-2.618827920741751e-06,0.0,0.0002175747358705,0.0,0.0,10.115538597106934,0.0,0.0,0.0,0.2557146549224853,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825195610523223,-1965.04248046875,304.1467590332031,0.7765644192695618,0.1383619904518127,0.1249915212392807,293.09393310546875,297.1499938964844,293.1499938964844,0.1144369393587112,-2687.93310546875,304.14508056640625,0.8460389375686646,0.1801380217075348,0.1709948629140854,293.09783935546875,297.1499938964844,293.1499938964844,0.109412208199501,-1914.8466796875,304.14556884765625,0.8364279270172119,0.1736828833818435,0.1218098774552345,293.1119384765625,297.1499938964844,293.1499938964844,0.214087575674057,-4427.1494140625,304.1668395996094,0.9990000128746032,0.3521604537963867,0.2811648547649383,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1617126464844,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.12225341796875,291.1623229980469,1.0,0.2278193533420562,1.0,1.0,0.9805769324302672,1.0,-1.113579511642456,0.4657835066318512,0.6477960348129272,0.2583441734313965,0.0,0.0,0.5480510592460632,31.513887405395508,31.0,22.18478012084961,-9436.982421875,138.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,306.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.04296875,18000.0,0.0,0.0,0.2143861949443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566871583461761,0.3566897809505462,-2.618827920741751e-06,0.0,0.0002175747358705,0.0,0.0,10.115538597106934,0.0,0.0,0.0,0.2557146549224853,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832443237304687,-1978.51708984375,304.1466369628906,0.7800350189208984,0.1392969936132431,0.1258274614810943,293.0941162109375,297.1499938964844,293.1499938964844,0.1155390888452529,-2708.80078125,304.1448974609375,0.8498482704162598,0.1815202683210373,0.1722943931818008,293.0980529785156,297.1499938964844,293.1499938964844,0.110423557460308,-1929.1307373046875,304.1453552246094,0.8400369882583618,0.1749585568904876,0.1226986795663833,293.0927124023437,297.1499938964844,293.1499938964844,0.212283194065094,-4398.3837890625,304.1640625,0.9990000128746032,0.3570338189601898,0.2793511748313904,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548606812953949,0.050000000745058,0.2288756072521209,291.159912109375,291.1499938964844,268.3333435058594,267.67022705078125,282.7643127441406,293.1167297363281,291.1591186523437,1.0,0.2277119159698486,1.0,1.0,0.980923354625702,1.0,-1.114970088005066,0.4662471115589142,0.6487229466438293,0.2591027617454529,0.0,0.0,0.5467063188552856,31.27338981628418,34.0,0.7793466448783875,-9435.95703125,137.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,306.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.2151807397603988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542931377887726,0.3542957305908203,-2.608132717796252e-06,0.0,0.0002183810865972,0.0,0.0,9.991390228271484,0.0,0.0,0.0,0.2548940777778625,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832443237304687,-1978.51708984375,304.1466369628906,0.7800350189208984,0.1392969936132431,0.1258274614810943,293.0941162109375,297.1499938964844,293.1499938964844,0.1155390888452529,-2708.80078125,304.1448974609375,0.8498482704162598,0.1815202683210373,0.1722943931818008,293.0980529785156,297.1499938964844,293.1499938964844,0.110423557460308,-1929.1307373046875,304.1453552246094,0.8400369882583618,0.1749585568904876,0.1226986795663833,293.0927124023437,297.1499938964844,293.1499938964844,0.212283194065094,-4398.3837890625,304.1640625,0.9990000128746032,0.3570338189601898,0.2793511748313904,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548606812953949,0.050000000745058,0.2288756072521209,291.159912109375,291.1499938964844,268.3333435058594,267.67022705078125,282.7643127441406,293.1167297363281,291.1591186523437,1.0,0.2277119159698486,1.0,1.0,0.980923354625702,1.0,-1.114970088005066,0.4662471115589142,0.6487229466438293,0.2591027617454529,0.0,0.0,0.5467063188552856,31.27338981628418,34.0,0.7793466448783875,-9435.95703125,137.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,306.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.2151807397603988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542931377887726,0.3542957305908203,-2.608132717796252e-06,0.0,0.0002183810865972,0.0,0.0,9.991390228271484,0.0,0.0,0.0,0.2548940777778625,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0840250328183174,-1993.1661376953125,304.1464538574219,0.7803389430046082,0.1402040868997573,0.1266568452119827,293.0943603515625,297.1499938964844,293.1499938964844,0.1167298927903175,-2731.440673828125,304.14459228515625,0.8504226207733154,0.1828833669424057,0.1735956221818924,293.0984802246094,297.1499938964844,293.1499938964844,0.1114999204874038,-1944.4017333984373,304.1451110839844,0.8404754996299744,0.1761890798807144,0.1235708370804786,293.0824279785156,297.1499938964844,293.1499938964844,0.2136821299791336,-4423.61669921875,304.156982421875,0.9990000128746032,0.3605940043926239,0.2808786332607269,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5474130511283875,0.050000000745058,0.2289180755615234,291.1494445800781,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1108093261719,291.1479797363281,1.0,0.2289121448993683,1.0,1.0,0.9811618328094482,1.0,-1.120457410812378,0.4686519503593445,0.6518054604530334,0.2607090771198272,0.0,0.0,0.5474178791046143,31.5842399597168,37.0,-12.573084831237791,-9478.0810546875,140.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,306.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.2157106697559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541150391101837,0.3541176319122314,-2.603632765385555e-06,0.0,0.0002189189108321,0.0,0.0,9.970301628112791,0.0,0.0,0.0,0.2547493577003479,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0840250328183174,-1993.1661376953125,304.1464538574219,0.7803389430046082,0.1402040868997573,0.1266568452119827,293.0943603515625,297.1499938964844,293.1499938964844,0.1167298927903175,-2731.440673828125,304.14459228515625,0.8504226207733154,0.1828833669424057,0.1735956221818924,293.0984802246094,297.1499938964844,293.1499938964844,0.1114999204874038,-1944.4017333984373,304.1451110839844,0.8404754996299744,0.1761890798807144,0.1235708370804786,293.0824279785156,297.1499938964844,293.1499938964844,0.2136821299791336,-4423.61669921875,304.156982421875,0.9990000128746032,0.3605940043926239,0.2808786332607269,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5474130511283875,0.050000000745058,0.2289180755615234,291.1494445800781,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1108093261719,291.1479797363281,1.0,0.2289121448993683,1.0,1.0,0.9811618328094482,1.0,-1.120457410812378,0.4686519503593445,0.6518054604530334,0.2607090771198272,0.0,0.0,0.5474178791046143,31.5842399597168,37.0,-12.573084831237791,-9478.0810546875,140.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,306.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.2157106697559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541150391101837,0.3541176319122314,-2.603632765385555e-06,0.0,0.0002189189108321,0.0,0.0,9.970301628112791,0.0,0.0,0.0,0.2547493577003479,4.0,0.0,1.0
