time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848291888833046,-2008.3204345703125,304.14630126953125,0.7780328989028931,0.1410871893167495,0.1274775713682174,293.0947265625,297.1499938964844,293.1499938964844,0.1179639026522636,-2754.90478515625,304.14434814453125,0.8483179211616516,0.1842241585254669,0.1748930066823959,293.0989990234375,297.1499938964844,293.1499938964844,0.1126115098595619,-1960.18017578125,304.1448974609375,0.8383153676986694,0.1773934364318847,0.1244353279471397,293.08447265625,297.1499938964844,293.1499938964844,0.2177421599626541,-4493.10888671875,304.1478576660156,0.9990000128746032,0.361920416355133,0.285170167684555,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1347351074219,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1330871582031,1.0,0.2311948090791702,1.0,1.0,0.9814003109931946,1.0,-1.1293329000473022,0.4726954102516174,0.65663743019104,0.2629287838935852,0.0,0.0,0.5504125952720642,32.35870361328125,40.0,-19.277082443237305,-9559.4794921875,143.8933868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,306.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.998046875,18000.0,0.0,0.0,0.21619912981987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565652072429657,0.3565678298473358,-2.608604972920148e-06,0.0,0.0002194146363763,0.0,0.0,10.077913284301758,0.0,0.0,0.0,0.2554713189601898,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848291888833046,-2008.3204345703125,304.14630126953125,0.7780328989028931,0.1410871893167495,0.1274775713682174,293.0947265625,297.1499938964844,293.1499938964844,0.1179639026522636,-2754.90478515625,304.14434814453125,0.8483179211616516,0.1842241585254669,0.1748930066823959,293.0989990234375,297.1499938964844,293.1499938964844,0.1126115098595619,-1960.18017578125,304.1448974609375,0.8383153676986694,0.1773934364318847,0.1244353279471397,293.08447265625,297.1499938964844,293.1499938964844,0.2177421599626541,-4493.10888671875,304.1478576660156,0.9990000128746032,0.361920416355133,0.285170167684555,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1347351074219,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1330871582031,1.0,0.2311948090791702,1.0,1.0,0.9814003109931946,1.0,-1.1293329000473022,0.4726954102516174,0.65663743019104,0.2629287838935852,0.0,0.0,0.5504125952720642,32.35870361328125,40.0,-19.277082443237305,-9559.4794921875,143.8933868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,306.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.998046875,18000.0,0.0,0.0,0.21619912981987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565652072429657,0.3565678298473358,-2.608604972920148e-06,0.0,0.0002194146363763,0.0,0.0,10.077913284301758,0.0,0.0,0.0,0.2554713189601898,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085234135389328,-2015.9620361328125,304.146240234375,0.776093602180481,0.1415163874626159,0.1278866529464721,293.09490966796875,297.1499938964844,293.1499938964844,0.1185869798064231,-2766.736083984375,304.1442565917969,0.8464578986167908,0.1848880052566528,0.1755404025316238,293.09930419921875,297.1499938964844,293.1499938964844,0.1131665259599685,-1968.0489501953125,304.1448059082031,0.8364418148994446,0.1779780834913253,0.1248608455061912,293.0905456542969,297.1499938964844,293.1499938964844,0.2206239700317382,-4541.79150390625,304.1430053710937,0.9990000128746032,0.3615582287311554,0.288194864988327,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5418113470077515,0.050000000745058,0.229125902056694,291.1268920898437,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1012878417969,291.1252136230469,1.0,0.2326809614896774,1.0,1.0,0.9815195202827454,1.0,-1.134845733642578,0.4752497971057892,0.6595959663391113,0.2642037868499756,0.0,0.0,0.5527409315109253,32.89815139770508,40.0,-20.8115348815918,-9613.2314453125,146.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,306.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.900390625,18000.0,0.0,0.0,0.2165009379386901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588108420372009,0.358813464641571,-2.615117637105868e-06,0.0,0.0002197209396399,0.0,0.0,10.183504104614258,0.0,0.0,0.0,0.2561792433261871,4.0,0.0,1.0
327360,293.11260986328125,297.1499938964844,293.1499938964844,0.0856298506259918,-2023.4384765625,304.1462097167969,0.7737064361572266,0.1419306099414825,0.1282852590084076,293.0951232910156,297.1499938964844,293.1499938964844,0.1192071139812469,-2778.50390625,304.1441650390625,0.8441551327705383,0.1855409741401672,0.1761837154626846,293.0996398925781,297.1499938964844,293.1499938964844,0.11371710896492,-1975.8514404296875,304.1447448730469,0.8341350555419922,0.1785555183887481,0.1252821832895279,293.1001281738281,297.1499938964844,293.1499938964844,0.2240084856748581,-4598.57763671875,304.1381225585937,0.9990000128746032,0.3604349792003631,0.2917345762252807,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5391840934753418,0.050000000745058,0.2292284667491912,291.11895751953125,291.1499938964844,268.22332763671875,267.56414794921875,282.6864929199219,293.09869384765625,291.1173095703125,1.0,0.2343676835298538,1.0,1.0,0.9817158579826356,1.0,-1.140973448753357,0.47811359167099,0.6628599166870117,0.2655535638332367,0.0,0.0,0.5556060671806335,33.5299186706543,43.0,-21.441200256347656,-9674.3623046875,149.3611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,306.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.69921875,18000.0,0.0,0.0,0.2168790251016616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617302477359772,0.3617328703403473,-2.6244138098263647e-06,0.0,0.0002201046445406,0.0,0.0,10.32448387145996,0.0,0.0,0.0,0.2571212947368622,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863983258605003,-2037.95654296875,304.14617919921875,0.7679193615913391,0.1427427977323532,0.1290680021047592,293.0956420898437,297.1499938964844,293.1499938964844,0.120423786342144,-2801.536376953125,304.1440734863281,0.8385204672813416,0.186825692653656,0.1774557530879974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147991269826889,-1991.150634765625,304.14471435546875,0.8285115361213684,0.1796922385692596,0.1261180788278579,293.1297302246094,297.1499938964844,293.1499938964844,0.2320777326822281,-4732.6435546875,304.128662109375,0.9990000128746032,0.3557255268096924,0.3001369833946228,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5331702828407288,0.050000000745058,0.2294769585132599,291.1043701171875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.10113525390625,291.10302734375,1.0,0.2382623553276062,1.0,1.0,0.9821085333824158,1.0,-1.1548261642456057,0.4846726059913635,0.6701534986495972,0.2684028446674347,0.0,0.0,0.562692403793335,35.04325485229492,46.0,-19.907529830932617,-9814.228515625,156.23202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,306.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.294921875,18000.0,0.0,0.0,0.2179592847824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694491684436798,0.3694518208503723,-2.6514010187383974e-06,0.0,0.000221200971282,0.0,0.0,10.710920333862305,0.0,0.0,0.0,0.2596784234046936,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863983258605003,-2037.95654296875,304.14617919921875,0.7679193615913391,0.1427427977323532,0.1290680021047592,293.0956420898437,297.1499938964844,293.1499938964844,0.120423786342144,-2801.536376953125,304.1440734863281,0.8385204672813416,0.186825692653656,0.1774557530879974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147991269826889,-1991.150634765625,304.14471435546875,0.8285115361213684,0.1796922385692596,0.1261180788278579,293.1297302246094,297.1499938964844,293.1499938964844,0.2320777326822281,-4732.6435546875,304.128662109375,0.9990000128746032,0.3557255268096924,0.3001369833946228,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5331702828407288,0.050000000745058,0.2294769585132599,291.1043701171875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.10113525390625,291.10302734375,1.0,0.2382623553276062,1.0,1.0,0.9821085333824158,1.0,-1.1548261642456057,0.4846726059913635,0.6701534986495972,0.2684028446674347,0.0,0.0,0.562692403793335,35.04325485229492,46.0,-19.907529830932617,-9814.228515625,156.23202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,306.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.294921875,18000.0,0.0,0.0,0.2179592847824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694491684436798,0.3694518208503723,-2.6514010187383974e-06,0.0,0.000221200971282,0.0,0.0,10.710920333862305,0.0,0.0,0.0,0.2596784234046936,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7612475156784058,0.0,0.1298491805791854,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319413065910339,0.0,0.178716093301773,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8219047784805298,0.0,0.1269461363554,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199645996094,0.9990000128746032,0.0,0.3099850118160248,293.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.5265217423439026,0.0,0.2297772169113159,291.0928955078125,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0920104980469,0.0,0.0,1.0,1.0,0.9825011491775512,1.0,-1.1704509258270264,0.4921884834766388,0.6782624125480652,0.2713369727134704,0.0,0.0,0.0,36.85189437866211,60.0,-15.711944580078123,-9968.6025390625,164.36073303222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,306.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792275190353393,0.3792302012443542,-2.6887985313805984e-06,0.0,0.0,0.0,0.0,11.223817825317385,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7612475156784058,0.0,0.1298491805791854,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319413065910339,0.0,0.178716093301773,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8219047784805298,0.0,0.1269461363554,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199645996094,0.9990000128746032,0.0,0.3099850118160248,293.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.5265217423439026,0.0,0.2297772169113159,291.0928955078125,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0920104980469,0.0,0.0,1.0,1.0,0.9825011491775512,1.0,-1.1704509258270264,0.4921884834766388,0.6782624125480652,0.2713369727134704,0.0,0.0,0.0,36.85189437866211,60.0,-15.711944580078123,-9968.6025390625,164.36073303222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,306.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792275190353393,0.3792302012443542,-2.6887985313805984e-06,0.0,0.0,0.0,0.0,11.223817825317385,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81689453125,0.0,0.0,0.0005689996178261,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114624023437,0.0,0.0,0.000753290078137,292.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3306884765625,0.0,0.0,0.0005377996130846,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196228027344,0.0,0.0,0.0013107929844409,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0013067688560113,291.1126403808594,294.1499938964844,268.11541748046875,267.4600524902344,280.2481384277344,286.8218994140625,291.1119384765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895007014274596,1.0,-0.0053743235766887,0.0107296416535973,-0.0053553180769085,-0.0211822986602783,0.0,0.0,0.0,-0.0299633312970399,60.0,-141.8294677734375,-0.0,-1.9687220174091635e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.004464775443333e-18,6.0060968027919e-18,-1.6320561262129459e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81689453125,0.0,0.0,0.0005689996178261,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114624023437,0.0,0.0,0.000753290078137,292.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3306884765625,0.0,0.0,0.0005377996130846,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196228027344,0.0,0.0,0.0013107929844409,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0013067688560113,291.1126403808594,294.1499938964844,268.11541748046875,267.4600524902344,280.2481384277344,286.8218994140625,291.1119384765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895007014274596,1.0,-0.0053743235766887,0.0107296416535973,-0.0053553180769085,-0.0211822986602783,0.0,0.0,0.0,-0.0299633312970399,60.0,-141.8294677734375,-0.0,-1.9687220174091635e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.004464775443333e-18,6.0060968027919e-18,-1.6320561262129459e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7608642578125,0.0,0.0,0.0001140521781053,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2546691894531,0.0,0.0,0.0001249961787834,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,9.173181024380028e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540710449219,0.0,0.0,0.000142694596434,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0005209511728025,291.1129150390625,294.1499938964844,268.09967041015625,267.4448547363281,280.0060729980469,282.49615478515625,291.1097106933594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930004477500916,1.0,-0.0011933234054595,0.0052089639939367,-0.0040156408213078,-0.0263528935611248,0.0,0.0,0.0,-0.0098911458626389,60.0,-77.63788604736328,-0.0,-9.710220894021405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0646736753018157e-21,3.3522255669148293e-21,-2.87551942100112e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7359924316406,0.0,0.0,9.957756265066564e-05,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.23297119140625,0.0,0.0,0.0001050210412358,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2531433105469,0.0,0.0,7.754880061838776e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372253417969,0.0,0.0,0.0001056034088833,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004958030767738,291.1130676269531,294.1499938964844,268.0849304199219,267.4306335449219,279.8902893066406,279.0669860839844,291.108154296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965002536773682,1.0,-0.0010603338014334,0.0013064628001302,-0.0002461290278006,-0.0301756244152784,0.0,0.0,0.0,-0.0105253104120492,60.0,-39.28607940673828,-0.0,-7.665669699008505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.572279875395421e-21,3.814210987735489e-21,-1.241931213314264e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7121887207031,0.0,0.0,9.90697299130261e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2124938964844,0.0,0.0,0.0001043296142597,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2325134277344,0.0,0.0,7.705700409132987e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0001043455122271,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004948272253386,291.1131896972656,294.1499938964844,268.0711364746094,267.4173583984375,279.7792358398437,276.4535522460937,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556253837421,5.858205653908045e-08,0.0010555668268352,-0.0314102508127689,0.0,0.0,0.0,-0.0109382392838597,60.0,-24.862491607666016,-0.0,-7.5977112601322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.528134764755372e-21,3.858087103117745e-21,-1.3299523383623737e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885986328125,0.0,0.0,9.903409954858944e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19219970703125,0.0,0.0,0.0001042878357111,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21209716796875,0.0,0.0,7.702666334807873e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.000104288374132,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004946916014887,291.1133117675781,294.1499938964844,268.0583190917969,267.40496826171875,279.6692810058594,274.4624938964844,291.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055268687196,1.2327934229006132e-08,0.0010552564635872,-0.0313361845910549,0.0,0.0,0.0,-0.0109236072748899,60.0,-19.61567687988281,-0.0,-7.59251292947738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268804632942958e-21,3.859338375352945e-21,-1.3324579120586492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6418762207031,0.0,0.0,9.898439020616934e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1519775390625,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.171630859375,0.0,0.0,7.698793342569843e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0001042355361278,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004944443935528,291.1135559082031,294.1499938964844,268.0354309082031,267.38287353515625,279.4521789550781,271.785888671875,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.026309967041016,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268481515516176e-21,3.859369475405272e-21,-1.3325211219052628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6418762207031,0.0,0.0,9.898439020616934e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1519775390625,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.171630859375,0.0,0.0,7.698793342569843e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0001042355361278,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004944443935528,291.1135559082031,294.1499938964844,268.0354309082031,267.38287353515625,279.4521789550781,271.785888671875,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.026309967041016,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268481515516176e-21,3.859369475405272e-21,-1.3325211219052628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5958251953125,0.0,0.0,9.893032984109595e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1123352050781,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1317138671875,0.0,0.0,7.694588566664606e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0001041786017594,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004941744264215,291.1138000488281,294.1499938964844,268.0160522460937,267.3641967773437,279.23883056640625,270.2230224609375,291.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.688077926635742,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5958251953125,0.0,0.0,9.893032984109595e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1123352050781,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1317138671875,0.0,0.0,7.694588566664606e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0001041786017594,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004941744264215,291.1138000488281,294.1499938964844,268.0160522460937,267.3641967773437,279.23883056640625,270.2230224609375,291.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.688077926635742,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55035400390625,0.0,0.0,9.887234773486853e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0732116699219,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.09234619140625,0.0,0.0,7.690078928135335e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001041175419231,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004938848433084,291.114013671875,294.1499938964844,268.0000305175781,267.3487243652344,279.0292663574219,269.3062744140625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64384651184082,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55035400390625,0.0,0.0,9.887234773486853e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0732116699219,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.09234619140625,0.0,0.0,7.690078928135335e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001041175419231,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004938848433084,291.114013671875,294.1499938964844,268.0000305175781,267.3487243652344,279.0292663574219,269.3062744140625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64384651184082,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5055236816406,0.0,0.0,9.881120786303654e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346069335937,0.0,0.0,0.0001040530114551,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0534973144531,0.0,0.0,7.685322634642944e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001040531569742,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004935794277116,291.1142272949219,294.1499938964844,267.9871520996094,267.3363342285156,278.823486328125,268.7654724121094,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.634944915771484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5055236816406,0.0,0.0,9.881120786303654e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346069335937,0.0,0.0,0.0001040530114551,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0534973144531,0.0,0.0,7.685322634642944e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001040531569742,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004935794277116,291.1142272949219,294.1499938964844,267.9871520996094,267.3363342285156,278.823486328125,268.7654724121094,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.634944915771484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833374023437,0.0,0.0,9.877967386273669e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155029296875,0.0,0.0,0.0001040198112605,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342712402344,0.0,0.0,7.682870636926964e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0001040199495037,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004934219759888,291.11431884765625,294.1499938964844,267.9818725585937,267.3312072753906,278.72198486328125,268.58428955078125,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.631561279296875,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613037109375,0.0,0.0,9.87476305454038e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9965515136719,0.0,0.0,0.000103986065369,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,7.680377893848345e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001039862036122,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004932619049213,291.1144104003906,294.1499938964844,267.977294921875,267.3267822265625,278.6214294433594,268.4444274902344,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.627756118774414,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41766357421875,0.0,0.0,9.868235065368935e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773864746094,0.0,0.0,7.675300730625167e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001039174603647,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004929358838126,291.1145935058594,294.1499938964844,267.97021484375,267.3199768066406,278.4231262207031,268.2523803710937,291.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.618309020996094,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41766357421875,0.0,0.0,9.868235065368935e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773864746094,0.0,0.0,7.675300730625167e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001039174603647,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004929358838126,291.1145935058594,294.1499938964844,267.97021484375,267.3199768066406,278.4231262207031,268.2523803710937,291.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.618309020996094,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3746032714844,0.0,0.0,9.861608123173936e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92193603515625,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400939941406,0.0,0.0,7.67014644225128e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0001038476693793,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004926048568449,291.11474609375,294.1499938964844,267.9657897949219,267.3157043457031,278.228515625,268.1369323730469,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.606361389160156,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3746032714844,0.0,0.0,9.861608123173936e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92193603515625,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400939941406,0.0,0.0,7.67014644225128e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0001038476693793,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004926048568449,291.11474609375,294.1499938964844,267.9657897949219,267.3157043457031,278.228515625,268.1369323730469,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.606361389160156,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,9.854952804744244e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853759765625,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032897949219,0.0,0.0,7.66497032600455e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001037775873555,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004922724911011,291.1148681640625,294.1499938964844,267.9637756347656,267.31378173828125,278.0376281738281,268.0674133300781,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59214210510254,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,9.854952804744244e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853759765625,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032897949219,0.0,0.0,7.66497032600455e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001037775873555,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004922724911011,291.1148681640625,294.1499938964844,267.9637756347656,267.31378173828125,278.0376281738281,268.0674133300781,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59214210510254,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.848339686868712e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84930419921875,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,7.659826223971322e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001037079418892,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004919421626254,291.114990234375,294.1499938964844,267.96405029296875,267.31402587890625,277.8503723144531,268.02587890625,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.575937271118164,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.848339686868712e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84930419921875,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,7.659826223971322e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0001037079418892,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004919421626254,291.114990234375,294.1499938964844,267.96405029296875,267.31402587890625,277.8503723144531,268.02587890625,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.575937271118164,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.26953125,0.0,0.0,9.84507059911266e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314514160156,0.0,0.0,0.0001036733883665,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8490295410156,0.0,0.0,7.657284004380926e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001036735193338,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004917788901366,291.11505126953125,294.1499938964844,267.9649658203125,267.3149108886719,277.75811767578125,268.0120849609375,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.56717872619629,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489318847656,0.0,0.0,9.84183861874044e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.813720703125,0.0,0.0,0.0001036393514368,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8311767578125,0.0,0.0,7.654770161025226e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001036394824041,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004916174802929,291.1150817871094,294.1499938964844,267.9664001464844,267.3162841796875,277.666748046875,268.001708984375,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.55803108215332,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081298828125,0.0,0.0,9.835520177148284e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77862548828125,0.0,0.0,0.0001035728128044,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958374023437,0.0,0.0,7.649855251656845e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001035729437717,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004913018783554,291.1151733398437,294.1499938964844,267.9706420898437,267.3204040527344,277.4867248535156,267.98858642578125,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53870964050293,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081298828125,0.0,0.0,9.835520177148284e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77862548828125,0.0,0.0,0.0001035728128044,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958374023437,0.0,0.0,7.649855251656845e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001035729437717,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004913018783554,291.1151733398437,294.1499938964844,267.9706420898437,267.3204040527344,277.4867248535156,267.98858642578125,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53870964050293,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678771972656,0.0,0.0,9.829454211285338e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74395751953125,0.0,0.0,0.0001035089371725,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7609558105469,0.0,0.0,7.645137520739809e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,0.0001035090608638,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004909989074803,291.1152038574219,294.1499938964844,267.97662353515625,267.326171875,277.31024169921875,267.9827575683594,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518245697021484,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
