time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678771972656,0.0,0.0,9.829454211285338e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74395751953125,0.0,0.0,0.0001035089371725,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7609558105469,0.0,0.0,7.645137520739809e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,0.0001035090608638,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004909989074803,291.1152038574219,294.1499938964844,267.97662353515625,267.326171875,277.31024169921875,267.9827575683594,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518245697021484,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.128173828125,0.0,0.0,9.823712753131986e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,0.0001034484739648,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265319824219,0.0,0.0,7.640671537956223e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.000103448597656,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.000490712118335,291.115234375,294.1499938964844,267.9841613769531,267.3334045410156,277.13726806640625,267.9819030761719,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.496917724609375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.128173828125,0.0,0.0,9.823712753131986e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,0.0001034484739648,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265319824219,0.0,0.0,7.640671537956223e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.000103448597656,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.000490712118335,291.115234375,294.1499938964844,267.9841613769531,267.3334045410156,277.13726806640625,267.9819030761719,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.496917724609375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0889892578125,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.676025390625,0.0,0.0,0.0001033921726047,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,7.636513328179717e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.000103392296296,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004904451197944,291.1152038574219,294.1499938964844,267.9930114746094,267.34197998046875,276.9677429199219,267.9845886230469,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.474994659423828,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0889892578125,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.676025390625,0.0,0.0,0.0001033921726047,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,7.636513328179717e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.000103392296296,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004904451197944,291.1152038574219,294.1499938964844,267.9930114746094,267.34197998046875,276.9677429199219,267.9845886230469,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.474994659423828,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.069580078125,0.0,0.0,9.815864905249327e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593017578125,0.0,0.0,0.0001033658263622,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,7.634567737113684e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0001033659500535,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004903202061541,291.1152038574219,294.1499938964844,267.9979248046875,267.3466796875,276.88427734375,267.98699951171875,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.463891983032227,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05029296875,0.0,0.0,9.813489305088297e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427001953125,0.0,0.0,0.00010334081162,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,7.632719643879682e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001033409353112,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004902015207335,291.1151733398437,294.1499938964844,268.0030822753906,267.3516845703125,276.8016357421875,267.98992919921875,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.452741622924805,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120849609375,0.0,0.0,9.809155017137527e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,0.0001032951695378,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,7.62934869271703e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001032952932291,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004899850464425,291.1151123046875,294.1499938964844,268.0141296386719,267.3623352050781,276.6388854980469,267.9972839355469,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.430431365966797,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120849609375,0.0,0.0,9.809155017137527e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,0.0001032951695378,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,7.62934869271703e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001032952932291,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004899850464425,291.1151123046875,294.1499938964844,268.0141296386719,267.3623352050781,276.6388854980469,267.9972839355469,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.430431365966797,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,9.805439185583964e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57733154296875,0.0,0.0,0.0001032560394378,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,7.626457954756916e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491577148437,0.0,0.0,0.0001032561558531,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004897994804196,291.114990234375,294.1499938964844,268.0260009765625,267.3738098144531,276.4794006347656,268.0061950683594,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.408327102661133,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,9.805439185583964e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57733154296875,0.0,0.0,0.0001032560394378,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,7.626457954756916e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491577148437,0.0,0.0,0.0001032561558531,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004897994804196,291.114990234375,294.1499938964844,268.0260009765625,267.3738098144531,276.4794006347656,268.0061950683594,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.408327102661133,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9371643066406,0.0,0.0,9.802418935578316e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452575683594,0.0,0.0,0.0001032242362271,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.624109275639057e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001032243526424,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004896486643701,291.1148376464844,294.1499938964844,268.0385131835937,267.3858642578125,276.3231506347656,268.016357421875,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.386693954467773,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9371643066406,0.0,0.0,9.802418935578316e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452575683594,0.0,0.0,0.0001032242362271,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.624109275639057e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001032243526424,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004896486643701,291.1148376464844,294.1499938964844,268.0385131835937,267.3858642578125,276.3231506347656,268.016357421875,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.386693954467773,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.900390625,0.0,0.0,9.80017430265434e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001032005966408,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,7.622363045811653e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,0.0001032007130561,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004895365564152,291.1146545410156,294.1499938964844,268.0514831542969,267.3983764648437,276.1700744628906,268.0274963378906,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.365802764892578,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.900390625,0.0,0.0,9.80017430265434e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001032005966408,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,7.622363045811653e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,0.0001032007130561,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004895365564152,291.1146545410156,294.1499938964844,268.0514831542969,267.3983764648437,276.1700744628906,268.0274963378906,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.365802764892578,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822021484375,0.0,0.0,9.79936812655069e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49786376953125,0.0,0.0,0.0001031921055982,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,7.62173585826531e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.889892578125,0.0,0.0,0.0001031922220136,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004894962767139,291.11456298828125,294.1499938964844,268.0580749511719,267.4047546386719,276.0946960449219,268.0333557128906,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.355716705322266,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86407470703125,0.0,0.0,9.798786777537316e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822692871094,0.0,0.0,0.0001031859792419,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,7.62128402129747e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,0.0001031860956572,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004894672892987,291.11444091796875,294.1499938964844,268.0647277832031,267.4111633300781,276.0201110839844,268.03936767578125,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.345918655395508,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8282165527344,0.0,0.0,9.798340033739804e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45135498046875,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,7.620936958119273e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001031813953886,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004894449957646,291.1141662597656,294.1499938964844,268.0780639648437,267.42401123046875,275.8731689453125,268.0517883300781,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.327316284179688,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8282165527344,0.0,0.0,9.798340033739804e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45135498046875,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,7.620936958119273e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001031813953886,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004894449957646,291.1141662597656,294.1499938964844,268.0780639648437,267.42401123046875,275.8731689453125,268.0517883300781,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.327316284179688,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,9.7989228379447e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43572998046875,0.0,0.0,7.621389522682875e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,0.0001031875290209,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004894741578027,291.1138610839844,294.1499938964844,268.0913391113281,267.4367980957031,275.72918701171875,268.0645446777344,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31026840209961,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,9.7989228379447e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208068847656,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43572998046875,0.0,0.0,7.621389522682875e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,0.0001031875290209,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004894741578027,291.1138610839844,294.1499938964844,268.0913391113281,267.4367980957031,275.72918701171875,268.0645446777344,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31026840209961,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,9.800623229239136e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.0001032053260132,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053649902344,0.0,0.0,7.622712291777134e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.809814453125,0.0,0.0,0.0001032054351526,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004895591409876,291.113525390625,294.1499938964844,268.10430908203125,267.4493408203125,275.5881042480469,268.07745361328125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295047760009766,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,9.800623229239136e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.0001032053260132,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053649902344,0.0,0.0,7.622712291777134e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.809814453125,0.0,0.0,0.0001032054351526,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004895591409876,291.113525390625,294.1499938964844,268.10430908203125,267.4493408203125,275.5881042480469,268.07745361328125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295047760009766,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231750488281,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,7.62497802497819e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001032361033139,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004897046601399,291.1131286621094,294.1499938964844,268.1168518066406,267.46142578125,275.4498291015625,268.09033203125,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.281938552856445,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231750488281,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,7.62497802497819e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001032361033139,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004897046601399,291.1131286621094,294.1499938964844,268.1168518066406,267.46142578125,275.4498291015625,268.09033203125,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.281938552856445,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060241699219,0.0,0.0,9.805477020563558e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,0.0001032564396155,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,7.626487786183134e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001032565487548,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.000489801634103,291.1129150390625,294.1499938964844,268.1228942871094,267.4672546386719,275.3817138671875,268.0967102050781,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.276273727416992,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68896484375,0.0,0.0,9.807758033275604e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001032804575515,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,7.628261664649472e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,0.0001032805666909,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004899155464954,291.1126708984375,294.1499938964844,268.1287841796875,267.4729309082031,275.3143005371094,268.1029968261719,290.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.2712459564209,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551513671875,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.000103339771158,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.632642518728971e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74365234375,0.0,0.0,0.0001033398730214,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004901969805359,291.1121826171875,294.1499938964844,268.139892578125,267.483642578125,275.181396484375,268.11529541015625,290.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.263221740722656,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551513671875,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.000103339771158,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.632642518728971e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74365234375,0.0,0.0,0.0001033398730214,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004901969805359,291.1121826171875,294.1499938964844,268.139892578125,267.483642578125,275.181396484375,268.11529541015625,290.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.263221740722656,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217041015625,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,0.0001034150336636,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000490553502459,291.11163330078125,294.1499938964844,268.1499938964844,267.493408203125,275.05108642578125,268.1269836425781,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.2581787109375,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217041015625,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,0.0001034150336636,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000490553502459,291.11163330078125,294.1499938964844,268.1499938964844,267.493408203125,275.05108642578125,268.1269836425781,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.2581787109375,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.828745533013716e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,7.644584547961131e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0001035015666275,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004909639828838,291.1110534667969,294.1499938964844,268.16094970703125,267.50396728515625,274.9233093261719,268.1382141113281,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.255531311035156,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.828745533013716e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,7.644584547961131e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0001035015666275,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004909639828838,291.1110534667969,294.1499938964844,268.16094970703125,267.50396728515625,274.9233093261719,268.1382141113281,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.255531311035156,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.555908203125,0.0,0.0,9.837425022851676e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.651335909031332e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004913976299576,291.11041259765625,294.1499938964844,268.1745300292969,267.5170593261719,274.7979736328125,268.1500244140625,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.252727508544922,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.555908203125,0.0,0.0,9.837425022851676e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.651335909031332e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004913976299576,291.11041259765625,294.1499938964844,268.1745300292969,267.5170593261719,274.7979736328125,268.1500244140625,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.252727508544922,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397033691406,0.0,0.0,9.841918654274195e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.00010364017362,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,7.654830551473424e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0001036402827594,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004916220786981,291.11004638671875,294.1499938964844,268.1822509765625,267.5245056152344,274.7362670898437,268.1563720703125,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.250938415527344,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235595703125,0.0,0.0,9.846498141996562e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0001036884059431,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.658392860321328e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585998535156,0.0,0.0,0.0001036885078065,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004918508348055,291.1097106933594,294.1499938964844,268.1905212402344,267.5325012207031,274.6752014160156,268.16314697265625,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.248870849609375,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.855885582510382e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,7.6656935561914e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,0.0001037873516906,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004923197557218,291.10894775390625,294.1499938964844,268.208740234375,267.550048828125,274.55487060546875,268.1780090332031,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2439022064209,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.855885582510382e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,7.6656935561914e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,0.0001037873516906,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004923197557218,291.10894775390625,294.1499938964844,268.208740234375,267.550048828125,274.55487060546875,268.1780090332031,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2439022064209,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
