time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,9.863572631729768e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001038682094076,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,7.671672938158736e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.000103868311271,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004927038098685,291.1082763671875,294.1499938964844,268.2247314453125,267.56549072265625,274.4603881835937,268.1912536621094,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.239124298095703,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,9.865515312412754e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001038886621245,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,7.67318342695944e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0001038887567119,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004928008420392,291.1081237792969,294.1499938964844,268.2289123535156,267.56951904296875,274.43701171875,268.1947631835937,290.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.237823486328125,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,7.680807175347582e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004932905430905,291.10723876953125,294.1499938964844,268.2508850097656,267.5906982421875,274.3216552734375,268.2134704589844,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.230670928955078,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,7.680807175347582e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004932905430905,291.10723876953125,294.1499938964844,268.2508850097656,267.5906982421875,274.3216552734375,268.2134704589844,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.230670928955078,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,7.688515324844047e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001040963397826,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004937855410389,291.1063232421875,294.1499938964844,268.2743835449219,267.6133728027344,274.208740234375,268.2340393066406,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22248649597168,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,7.688515324844047e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001040963397826,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004937855410389,291.1063232421875,294.1499938964844,268.2743835449219,267.6133728027344,274.208740234375,268.2340393066406,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22248649597168,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.382080078125,0.0,0.0,9.89020336419344e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.000104148639366,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,7.69238467910327e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001041487339534,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004940341459587,291.1058349609375,294.1499938964844,268.2866516113281,267.6252136230469,274.1532287597656,268.2449645996094,290.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2180118560791,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,9.895182301988824e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001042010699165,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,7.6962576713413e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.000104201164504,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0004942828090861,291.1053161621094,294.1499938964844,268.2992553710937,267.6373596191406,274.09832763671875,268.2563171386719,290.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.213302612304688,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.905120532494038e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,7.703986921114847e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,0.0001043058146024,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004947793204337,291.104248046875,294.1499938964844,268.3252258300781,267.66241455078125,273.99029541015625,268.28009033203125,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.203201293945312,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.905120532494038e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,7.703986921114847e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,0.0001043058146024,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004947793204337,291.104248046875,294.1499938964844,268.3252258300781,267.66241455078125,273.99029541015625,268.28009033203125,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.203201293945312,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.711660146014765e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001044097080011,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004952721646986,291.1031188964844,294.1499938964844,268.35211181640625,267.6883239746094,273.8847045898437,268.3052062988281,290.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.192214965820312,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.711660146014765e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001044097080011,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004952721646986,291.1031188964844,294.1499938964844,268.35211181640625,267.6883239746094,273.8847045898437,268.3052062988281,290.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.192214965820312,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.924725600285456e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871520996094,0.0,0.0,7.719235145486891e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0001045122626237,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004957586643286,291.1019592285156,294.1499938964844,268.37969970703125,267.7149353027344,273.781494140625,268.3314514160156,290.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18041229248047,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.924725600285456e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871520996094,0.0,0.0,7.719235145486891e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0001045122626237,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004957586643286,291.1019592285156,294.1499938964844,268.37969970703125,267.7149353027344,273.781494140625,268.3314514160156,290.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18041229248047,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.934287663782015e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,7.72667262936011e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0001046129546011,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.000496236316394,291.1007080078125,294.1499938964844,268.4077453613281,267.74200439453125,273.6806335449219,268.35858154296875,290.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167865753173828,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.934287663782015e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,7.72667262936011e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0001046129546011,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.000496236316394,291.1007080078125,294.1499938964844,268.4077453613281,267.74200439453125,273.6806335449219,268.35858154296875,290.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167865753173828,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,9.938987204805017e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001046623583533,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,7.730328070465475e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,0.0001046624456648,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0004964711260981,291.1000366210937,294.1499938964844,268.4219055175781,267.7556457519531,273.631103515625,268.3724060058594,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.161331176757812,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,9.943624900188296e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001047111945808,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,7.733934762654826e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598388671875,0.0,0.0,0.0001047112818923,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004967027925886,291.099365234375,294.1499938964844,268.43609619140625,267.7693176269531,273.5821533203125,268.3863830566406,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15464210510254,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,9.952692926162854e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,7.740987348370254e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,0.0001048067642841,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004971557646058,291.0979919433594,294.1499938964844,268.4644775390625,267.79669189453125,273.4859313964844,268.4146423339844,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.140851974487305,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,9.952692926162854e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,7.740987348370254e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,0.0001048067642841,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004971557646058,291.0979919433594,294.1499938964844,268.4644775390625,267.79669189453125,273.4859313964844,268.4146423339844,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.140851974487305,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,7.747798372292891e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,0.0001048989797709,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004975931951776,291.0965270996094,294.1499938964844,268.49267578125,267.82391357421875,273.3919677734375,268.443115234375,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126556396484375,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,7.747798372292891e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,0.0001048989797709,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004975931951776,291.0965270996094,294.1499938964844,268.49267578125,267.82391357421875,273.3919677734375,268.443115234375,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126556396484375,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,9.969857637770474e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,7.754338002996519e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,0.0001049875208991,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004980132216587,291.0950012207031,294.1499938964844,268.5205383300781,267.8507385253906,273.3002319335937,268.4715576171875,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111860275268555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,9.969857637770474e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,7.754338002996519e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,0.0001049875208991,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004980132216587,291.0950012207031,294.1499938964844,268.5205383300781,267.8507385253906,273.3002319335937,268.4715576171875,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111860275268555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,9.977881563827395e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82574462890625,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.760578591842204e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001050720165949,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004984140396118,291.0934143066406,294.1499938964844,268.5477600097656,267.87701416015625,273.2106628417969,268.499755859375,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096860885620117,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,9.977881563827395e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82574462890625,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.760578591842204e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001050720165949,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004984140396118,291.0934143066406,294.1499938964844,268.5477600097656,267.87701416015625,273.2106628417969,268.499755859375,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096860885620117,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,9.981737093767153e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8136901855469,0.0,0.0,0.0001051125291269,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,7.763577741570771e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,0.0001051126164384,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004986066487617,291.09259033203125,294.1499938964844,268.56109619140625,267.8898620605469,273.1667175292969,268.5137023925781,290.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.089279174804688,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.9854871223215e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0001051520230248,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127136230469,0.0,0.0,7.766494672978297e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001051521103363,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0004987940192222,291.0917358398437,294.1499938964844,268.5741882324219,267.9024963378906,273.123291015625,268.5274963378906,290.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.0816650390625,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,7.772066601319239e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001052275474648,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004991519381292,291.09002685546875,294.1499938964844,268.599609375,267.927001953125,273.0379333496094,268.5545654296875,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.06639289855957,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,7.772066601319239e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001052275474648,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004991519381292,291.09002685546875,294.1499938964844,268.599609375,267.927001953125,273.0379333496094,268.5545654296875,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.06639289855957,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.999343456001952e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,7.777271093800664e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001052980151143,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004994861665181,291.08819580078125,294.1499938964844,268.623779296875,267.9502868652344,272.9544982910156,268.58074951171875,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.051151275634766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.999343456001952e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,7.777271093800664e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001052980151143,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004994861665181,291.08819580078125,294.1499938964844,268.623779296875,267.9502868652344,272.9544982910156,268.58074951171875,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.051151275634766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.000100055403891,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,7.782090688124299e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132629394531,0.0,0.0,0.0001053632659022,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004997957730665,291.0863342285156,294.1499938964844,268.646484375,267.9721984863281,272.8730163574219,268.6058349609375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03606605529785,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.000100055403891,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,7.782090688124299e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132629394531,0.0,0.0,0.0001053632659022,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004997957730665,291.0863342285156,294.1499938964844,268.646484375,267.9721984863281,272.8730163574219,268.6058349609375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03606605529785,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.000100112221844,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181701660156,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0001054230961017,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005000795936211,291.0843811035156,294.1499938964844,268.66754150390625,267.99249267578125,272.7934265136719,268.6295166015625,290.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.021265029907227,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.000100112221844,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181701660156,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.0001054230961017,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005000795936211,291.0843811035156,294.1499938964844,268.66754150390625,267.99249267578125,272.7934265136719,268.6295166015625,290.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.021265029907227,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001001386262942,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,0.0001054508247761,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70660400390625,0.0,0.0,7.788563380017877e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0001054509048117,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005002114921808,291.0833740234375,294.1499938964844,268.6773681640625,268.001953125,272.75439453125,268.6407470703125,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.014022827148438,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001001636410364,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001054771710187,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,7.790509698679671e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,0.0001054772510542,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0005003364640288,291.0823669433594,294.1499938964844,268.68670654296875,268.0109558105469,272.7158508300781,268.6515197753906,290.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00690460205078,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0001002096832962,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0001055256507243,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001055257234838,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0005005665007047,291.08026123046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6400451660156,268.6717529296875,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.993081092834473,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
