time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0001002096832962,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0001055256507243,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001055257234838,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0005005665007047,291.08026123046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6400451660156,268.6717529296875,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.993081092834473,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898620605469,0.0,0.0,0.0001002500284812,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0001055682150763,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0005007680156268,291.0780944824219,294.1499938964844,268.718505859375,268.0416259765625,272.5658569335937,268.6900939941406,290.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.97992706298828,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898620605469,0.0,0.0,0.0001002500284812,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0001055682150763,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0005007680156268,291.0780944824219,294.1499938964844,268.718505859375,268.0416259765625,272.5658569335937,268.6900939941406,290.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.97992706298828,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,0.0001002846111077,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,7.799918239470571e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001056046312442,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.000500940834172,291.0758361816406,294.1499938964844,268.7307434082031,268.05340576171875,272.4933166503906,268.7061767578125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967616081237791,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,0.0001002846111077,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,7.799918239470571e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001056046312442,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.000500940834172,291.0758361816406,294.1499938964844,268.7307434082031,268.05340576171875,272.4933166503906,268.7061767578125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967616081237791,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,7.802151230862364e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.000105634862848,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005010842578485,291.0735168457031,294.1499938964844,268.7402038574219,268.0625305175781,272.4223327636719,268.7198181152344,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.956280708312988,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,7.802151230862364e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.000105634862848,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005010842578485,291.0735168457031,294.1499938964844,268.7402038574219,268.0625305175781,272.4223327636719,268.7198181152344,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.956280708312988,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,0.0001003253928502,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5842590332031,0.0,0.0,0.0001056475011864,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,7.803089829394594e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,0.000105647573946,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005011445609852,291.07232666015625,294.1499938964844,268.74383544921875,268.0660400390625,272.3874206542969,268.7256164550781,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.951042175292969,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001003360375761,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,0.0001056587061611,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829772949219,0.0,0.0,7.803917833371088e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001056587789207,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005011977627873,291.0711364746094,294.1499938964844,268.7467041015625,268.0688171386719,272.35284423828125,268.7307434082031,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.946087837219238,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,0.0001056763721862,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.000501281232573,291.06866455078125,294.1499938964844,268.75006103515625,268.072021484375,272.2846984863281,268.7389221191406,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.937115669250488,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,0.0001056763721862,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.000501281232573,291.06866455078125,294.1499938964844,268.75006103515625,268.072021484375,272.2846984863281,268.7389221191406,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.937115669250488,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642822265625,0.0,0.0,0.0001003632496576,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,7.806033681845292e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0001056874316418,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0005013336776755,291.06610107421875,294.1499938964844,268.75,268.0719909667969,272.2178955078125,268.7440185546875,290.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.929572105407717,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642822265625,0.0,0.0,0.0001003632496576,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,7.806033681845292e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0001056874316418,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0005013336776755,291.06610107421875,294.1499938964844,268.75,268.0719909667969,272.2178955078125,268.7440185546875,290.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.929572105407717,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001003653160296,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0005013440386392,291.0635070800781,294.1499938964844,268.7475280761719,268.0700378417969,272.1522827148437,268.74609375,290.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.923078536987305,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001003653160296,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0005013440386392,291.0635070800781,294.1499938964844,268.7475280761719,268.0700378417969,272.1522827148437,268.74609375,290.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.923078536987305,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969482421875,0.0,0.0,7.805613131495193e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005013067275285,291.060791015625,294.1499938964844,268.7437438964844,268.0677490234375,272.0878601074219,268.7457580566406,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.916460990905762,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969482421875,0.0,0.0,7.805613131495193e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005013067275285,291.060791015625,294.1499938964844,268.7437438964844,268.0677490234375,272.0878601074219,268.7457580566406,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.916460990905762,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,0.0001003511497401,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,0.0001056746186804,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,7.805092900525779e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11920166015625,0.0,0.0,0.00010567469144,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0005012733163312,291.0594177246094,294.1499938964844,268.7413635253906,268.0664367675781,272.0560913085937,268.7448425292969,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.913013458251951,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,0.0001003430006676,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001056660403264,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,7.804459164617583e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.00010566610581,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0005012326291762,291.0580444335937,294.1499938964844,268.7386779785156,268.06500244140625,272.02459716796875,268.74346923828125,290.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.90951919555664,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462585449219,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.802928303135559e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951843261719,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0005011343164369,291.0552062988281,294.1499938964844,268.7323303222656,268.061767578125,271.9624328613281,268.7396545410156,290.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.902558326721191,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462585449219,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.802928303135559e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951843261719,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0005011343164369,291.0552062988281,294.1499938964844,268.7323303222656,268.061767578125,271.9624328613281,268.7396545410156,290.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.902558326721191,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.079345703125,0.0,0.0,0.0001056222172337,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005010244785808,291.0522766113281,294.1499938964844,268.7247009277344,268.0579528808594,271.9013061523437,268.7343444824219,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.895943641662598,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.079345703125,0.0,0.0,0.0001056222172337,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005010244785808,291.0522766113281,294.1499938964844,268.7247009277344,268.0579528808594,271.9013061523437,268.7343444824219,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.895943641662598,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140625,0.0,0.0,7.799538434483111e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0005009166779927,291.04931640625,294.1499938964844,268.7158203125,268.0535888671875,271.8411560058594,268.7276611328125,290.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89008903503418,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140625,0.0,0.0,7.799538434483111e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0005009166779927,291.04931640625,294.1499938964844,268.7158203125,268.0535888671875,271.8411560058594,268.7276611328125,290.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89008903503418,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,0.0001002613062155,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,0.0001055800748872,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0005008246516808,291.0462341308594,294.1499938964844,268.7056884765625,268.04852294921875,271.7820129394531,268.7196655273437,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.885418891906738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,0.0001002613062155,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,0.0001055800748872,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0005008246516808,291.0462341308594,294.1499938964844,268.7056884765625,268.04852294921875,271.7820129394531,268.7196655273437,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.885418891906738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001002541685011,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001055724933394,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,7.797549915267155e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,0.000105572558823,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0005007889703847,291.044677734375,294.1499938964844,268.7001342773437,268.0457458496094,271.7528076171875,268.7151794433594,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.883686065673828,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,0.0001002487842924,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,0.0001055668253684,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,7.797130820108578e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.000105566890852,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0005007620784454,291.0431213378906,294.1499938964844,268.6943054199219,268.0427551269531,271.72381591796875,268.7103576660156,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.882390022277832,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001002447606879,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0005007419968023,291.0398864746094,294.1499938964844,268.6816711425781,268.0362243652344,271.6664428710937,268.6998291015625,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.881321907043455,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001002447606879,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0005007419968023,291.0398864746094,294.1499938964844,268.6816711425781,268.0362243652344,271.6664428710937,268.6998291015625,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.881321907043455,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307312011719,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,0.0001055700486176,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,7.797368743922561e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001055701068253,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005007773870602,291.03662109375,294.1499938964844,268.6678466796875,268.02886962890625,271.60992431640625,268.68804931640625,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88272190093994,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307312011719,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,0.0001055700486176,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,7.797368743922561e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001055701068253,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005007773870602,291.03662109375,294.1499938964844,268.6678466796875,268.02886962890625,271.60992431640625,268.68804931640625,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88272190093994,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.508544921875,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,7.798965816618875e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.0001055917236953,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005008799489587,291.03326416015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5541687011719,268.67498779296875,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.886932373046877,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.508544921875,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,7.798965816618875e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.0001055917236953,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005008799489587,291.03326416015625,294.1499938964844,268.6528015136719,268.0206604003906,271.5541687011719,268.67498779296875,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.886932373046877,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.801775063853711e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005010604509152,291.02984619140625,294.1499938964844,268.63653564453125,268.011474609375,271.4991760253906,268.66070556640625,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.894311904907228,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.801775063853711e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005010604509152,291.02984619140625,294.1499938964844,268.63653564453125,268.011474609375,271.4991760253906,268.66070556640625,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.894311904907228,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,0.0001003331126412,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,0.0001056556211551,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,7.803690095897764e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,0.0001056556866387,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.000501183385495,291.028076171875,294.1499938964844,268.6279602050781,268.00653076171875,271.4719543457031,268.653076171875,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.899340629577637,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0001003624565782,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,7.805971836205572e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001056865876307,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0005013300105929,291.0263366699219,294.1499938964844,268.6191101074219,268.0013122558594,271.4449157714844,268.64508056640625,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976850787855712e-08,0.0010693642543628,-0.0356536768376827,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.905329704284668,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
