time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001004347795969,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0001057627378031,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005016912473365,291.0227355957031,294.1499938964844,268.6004638671875,267.9901123046875,271.3912658691406,268.6283264160156,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.919818878173828,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001004347795969,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0001057627378031,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0005016912473365,291.0227355957031,294.1499938964844,268.6004638671875,267.9901123046875,271.3912658691406,268.6283264160156,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.919818878173828,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001005277445074,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005021556862629,291.0190734863281,294.1499938964844,268.5806884765625,267.9778137207031,271.33819580078125,268.6102905273437,290.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.938386917114258,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001005277445074,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005021556862629,291.0190734863281,294.1499938964844,268.5806884765625,267.9778137207031,271.33819580078125,268.6102905273437,290.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.938386917114258,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0001059808200807,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0005027257720939,291.0153503417969,294.1499938964844,268.5597229003906,267.96435546875,271.28570556640625,268.59100341796875,290.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.961122512817385,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,7.827704394003376e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0001059808200807,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0005027257720939,291.0153503417969,294.1499938964844,268.5597229003906,267.96435546875,271.28570556640625,268.59100341796875,290.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.961122512817385,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,0.0001007776227197,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.838261808501557e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.000106123763544,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0005034038913436,291.01153564453125,294.1499938964844,268.5376281738281,267.94970703125,271.2337646484375,268.5704650878906,290.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988110542297363,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,0.0001007776227197,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.838261808501557e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.000106123763544,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0005034038913436,291.01153564453125,294.1499938964844,268.5376281738281,267.94970703125,271.2337646484375,268.5704650878906,290.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988110542297363,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687438964844,0.0,0.0,0.0001008537292364,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834716796875,0.0,0.0,0.0001062038500094,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,7.844181527616456e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,0.0001062039082171,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.000503784045577,291.0096130371094,294.1499938964844,268.526123046875,267.94189453125,271.2079467773437,268.5597229003906,290.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00327491760254,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001009353582048,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001062898154486,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,7.850530528230593e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0001062898736563,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0005041918484494,291.00762939453125,294.1499938964844,268.5143737792969,267.93377685546875,271.1822814941406,268.5486145019531,290.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690465732769551e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.019567489624023,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001011135391308,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0001064774478436,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001064774987753,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0005050819017924,291.003662109375,294.1499938964844,268.489990234375,267.9165344238281,271.1312561035156,268.5256042480469,290.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.054960250854492,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001011135391308,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0001064774478436,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.864389044698328e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001064774987753,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0005050819017924,291.003662109375,294.1499938964844,268.489990234375,267.9165344238281,271.1312561035156,268.5256042480469,290.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.054960250854492,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,0.0001013123473967,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,7.87985190981999e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005060749826952,290.9996032714844,294.1499938964844,268.4644775390625,267.89794921875,271.0805969238281,268.5013427734375,290.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.094629287719727,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,0.0001013123473967,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,7.87985190981999e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005060749826952,290.9996032714844,294.1499938964844,268.4644775390625,267.89794921875,271.0805969238281,268.5013427734375,290.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.094629287719727,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0005071620689705,290.9954833984375,294.1499938964844,268.4378662109375,267.8779296875,271.03033447265625,268.4758605957031,290.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13829803466797,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0005071620689705,290.9954833984375,294.1499938964844,268.4378662109375,267.8779296875,271.03033447265625,268.4758605957031,290.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13829803466797,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,7.9150173405651e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001071629667421,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0005083334981463,290.99127197265625,294.1499938964844,268.41015625,267.8564147949219,270.9803771972656,268.4491271972656,290.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.185684204101562,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,7.9150173405651e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001071629667421,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0005083334981463,290.99127197265625,294.1499938964844,268.41015625,267.8564147949219,270.9803771972656,268.4491271972656,290.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.185684204101562,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0001018873444991,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992736816406,0.0,0.0,7.924573583295569e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001072923550964,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.000508947239723,290.9891357421875,294.1499938964844,268.3958740234375,267.8451232910156,270.9555053710937,268.435302734375,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.210708618164062,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.000102013356809,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0001074249958037,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902404785156,0.0,0.0,7.934374298201874e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,0.0001074250467354,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0005095766973681,290.9869689941406,294.1499938964844,268.38134765625,267.8334045410156,270.93072509765625,268.4211730957031,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.23648452758789,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001022734868456,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0001076989792636,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0005108761251904,290.9825744628906,294.1499938964844,268.3514404296875,267.808837890625,270.88134765625,268.39208984375,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290119171142578,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001022734868456,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0001076989792636,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0005108761251904,290.9825744628906,294.1499938964844,268.3514404296875,267.808837890625,270.88134765625,268.39208984375,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290119171142578,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001079809007933,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0005122134461998,290.9781188964844,294.1499938964844,268.32049560546875,267.7826232910156,270.8321838378906,268.36181640625,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691085846787246e-08,0.0010925712995231,-0.0427500717341899,0.0,0.0,0.0,-0.0130872838199138,60.0,-16.346200942993164,-0.0,-8.139037532828297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,0.0001079808498616,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001079809007933,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0005122134461998,290.9781188964844,294.1499938964844,268.32049560546875,267.7826232910156,270.8321838378906,268.36181640625,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691085846787246e-08,0.0010925712995231,-0.0427500717341899,0.0,0.0,0.0,-0.0130872838199138,60.0,-16.346200942993164,-0.0,-8.139037532828297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.996496424311772e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001082661256077,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0005135664832778,290.9735412597656,294.1499938964844,268.2884826660156,267.7547302246094,270.78326416015625,268.3304443359375,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.404008865356445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.996496424311772e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001082661256077,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0005135664832778,290.9735412597656,294.1499938964844,268.2884826660156,267.7547302246094,270.78326416015625,268.3304443359375,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.404008865356445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001030809507938,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,8.01740970928222e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.754638671875,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0005149096250534,290.9689025878906,294.1499938964844,268.2554016113281,267.7251281738281,270.7344970703125,268.2979431152344,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.462820053100586,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001030809507938,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,8.01740970928222e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.754638671875,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0005149096250534,290.9689025878906,294.1499938964844,268.2554016113281,267.7251281738281,270.7344970703125,268.2979431152344,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.462820053100586,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.0001032127984217,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001086880656657,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,8.02766444394365e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001086881165974,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0005155681865289,290.966552734375,294.1499938964844,268.2384948730469,267.70965576171875,270.710205078125,268.2812805175781,290.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527808537920464e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.492328643798828,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0001033418739098,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001088239878299,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,8.0377038102597e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001088240387616,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0005162130109965,290.96417236328125,294.1499938964844,268.2213134765625,267.6937561035156,270.6859436035156,268.26434326171875,290.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.521738052368164,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001090832010959,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,8.0568490375299e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001090832447516,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0005174425896257,290.9593811035156,294.1499938964844,268.1861572265625,267.6605834960937,270.63751220703125,268.229736328125,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.57974624633789,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,0.0001090832010959,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,8.0568490375299e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001090832447516,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0005174425896257,290.9593811035156,294.1499938964844,268.1861572265625,267.6605834960937,270.63751220703125,268.229736328125,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.57974624633789,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,0.0001038117552525,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0001093188475351,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0005185601767152,290.9544982910156,294.1499938964844,268.1499938964844,267.6255187988281,270.5892333984375,268.194091796875,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.635669708251953,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,0.0001038117552525,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0001093188475351,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0005185601767152,290.9544982910156,294.1499938964844,268.1499938964844,267.6255187988281,270.5892333984375,268.194091796875,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.635669708251953,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486694335937,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001095314582926,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005195687408559,290.9494934082031,294.1499938964844,268.11334228515625,267.5882263183594,270.54107666015625,268.1576232910156,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.688575744628906,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486694335937,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001095314582926,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005195687408559,290.9494934082031,294.1499938964844,268.11334228515625,267.5882263183594,270.54107666015625,268.1576232910156,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.688575744628906,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313659667969,0.0,0.0,8.105214510578662e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005205488414503,290.9444580078125,294.1499938964844,268.07666015625,267.5484313964844,270.4930725097656,268.1206970214844,290.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.739559173583984,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313659667969,0.0,0.0,8.105214510578662e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005205488414503,290.9444580078125,294.1499938964844,268.07666015625,267.5484313964844,270.4930725097656,268.1206970214844,290.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.739559173583984,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,0.0001043098745867,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,8.112992509268224e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001098433931474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005210484378039,290.94189453125,294.1499938964844,268.0583190917969,267.5276794433594,270.4691162109375,268.1021423339844,290.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76495361328125,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
