time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001029689155984,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.0001084312461898,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,8.008695294847712e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001084312752936,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0005143503076396,290.82476806640625,294.1499938964844,267.32501220703125,266.48016357421875,269.5476989746094,267.3712463378906,289.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.966140747070312,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,7.9953511885833e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.000513493316248,290.821533203125,294.1499938964844,267.3066711425781,266.45465087890625,269.52593994140625,267.3534851074219,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.947383880615234,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.968442514538765e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001078862842405,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0005117651307955,290.8150939941406,294.1499938964844,267.2699890136719,266.4046325683594,269.4826354980469,267.3179626464844,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.909053802490234,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.968442514538765e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001078862842405,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0005117651307955,290.8150939941406,294.1499938964844,267.2699890136719,266.4046325683594,269.4826354980469,267.3179626464844,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.909053802490234,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001075208274414,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,7.941452349768952e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0005100317066535,290.8086242675781,294.1499938964844,267.2333374023437,266.3560791015625,269.4396057128906,267.28253173828125,289.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.870121002197266,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001075208274414,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,7.941452349768952e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0005100317066535,290.8086242675781,294.1499938964844,267.2333374023437,266.3560791015625,269.4396057128906,267.28253173828125,289.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.870121002197266,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0005083081778138,290.8020935058594,294.1499938964844,267.1966552734375,266.3091125488281,269.3968505859375,267.2471923828125,289.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.831119537353516,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499328613281,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0005083081778138,290.8020935058594,294.1499938964844,267.1966552734375,266.3091125488281,269.3968505859375,267.2471923828125,289.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.831119537353516,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001067991106538,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0005066082230769,290.7955627441406,294.1499938964844,267.1600036621094,266.2638854980469,269.3543395996094,267.2119140625,289.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.792537689208984,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001067991106538,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0005066082230769,290.7955627441406,294.1499938964844,267.1600036621094,266.2638854980469,269.3543395996094,267.2119140625,289.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.792537689208984,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193176269531,0.0,0.0,0.0001066225886461,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,7.875108713051304e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,0.0001066226177499,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0005057709058746,290.7922668457031,294.1499938964844,267.14166259765625,266.24200439453125,269.33319091796875,267.1942749023437,289.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.773542404174805,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0005049438914284,290.7889709472656,294.1499938964844,267.1233215332031,266.2205810546875,269.31207275390625,267.1766662597656,289.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.754810333251953,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001007619284791,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001061072107404,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0005033260094933,290.7823486328125,294.1499938964844,267.086669921875,266.1793518066406,269.27008056640625,267.1414794921875,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.718305587768555,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001007619284791,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,0.0001061072107404,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0005033260094933,290.7823486328125,294.1499938964844,267.086669921875,266.1793518066406,269.27008056640625,267.1414794921875,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.718305587768555,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001004485529847,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.000105777173303,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,7.812667172402143e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001057772096828,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.000501760689076,290.7756652832031,294.1499938964844,267.04998779296875,266.14031982421875,269.2283020019531,267.1063537597656,289.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702821891754,1.4082417898464428e-08,0.0010702681029215,-0.0359297916293144,0.0,0.0,0.0,-0.0117940725758671,60.0,-16.683359146118164,-0.0,-7.810078272996179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001004485529847,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.000105777173303,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,7.812667172402143e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001057772096828,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.000501760689076,290.7756652832031,294.1499938964844,267.04998779296875,266.14031982421875,269.2283020019531,267.1063537597656,289.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702821891754,1.4082417898464428e-08,0.0010702681029215,-0.0359297916293144,0.0,0.0,0.0,-0.0117940725758671,60.0,-16.683359146118164,-0.0,-7.810078272996179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000846241367,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001053939413395,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,7.784361514495686e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001053939777193,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.000499942805618,290.7689819335937,294.1499938964844,267.0133361816406,266.1026306152344,269.186767578125,267.0713195800781,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628945083610232e-08,0.0010663911234587,-0.034743670374155,0.0,0.0,0.0,-0.0115692690014839,60.0,-16.646020889282227,-0.0,-7.753585151704101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000846241367,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001053939413395,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,7.784361514495686e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001053939777193,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.000499942805618,290.7689819335937,294.1499938964844,267.0133361816406,266.1026306152344,269.186767578125,267.0713195800781,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628945083610232e-08,0.0010663911234587,-0.034743670374155,0.0,0.0,0.0,-0.0115692690014839,60.0,-16.646020889282227,-0.0,-7.753585151704101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.963624324882404e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555358886719,0.0,0.0,0.0001049217753461,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,7.749487122055143e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,0.0001049218044499,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0004977030330337,290.76226806640625,294.1499938964844,266.9766540527344,266.0652160644531,269.1454772949219,267.03662109375,289.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616271756589,1.3070243554125229e-08,0.0010616140207275,-0.0332821123301982,0.0,0.0,0.0,-0.0112922992557287,60.0,-16.596145629882812,-0.0,-7.684265312946081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.963624324882404e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555358886719,0.0,0.0,0.0001049217753461,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,7.749487122055143e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,0.0001049218044499,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0004977030330337,290.76226806640625,294.1499938964844,266.9766540527344,266.0652160644531,269.1454772949219,267.03662109375,289.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616271756589,1.3070243554125229e-08,0.0010616140207275,-0.0332821123301982,0.0,0.0,0.0,-0.0112922992557287,60.0,-16.596145629882812,-0.0,-7.684265312946081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,9.939667506841944e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001046694960677,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.730854122200981e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001046695251716,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.000496506341733,290.7588806152344,294.1499938964844,266.9583435058594,266.046630859375,269.1249694824219,267.0194396972656,289.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771737445405051e-08,0.0010590616147965,-0.0325011350214481,0.0,0.0,0.0,-0.0111443167552351,60.0,-16.567167282104492,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,9.9156066426076e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001044161181198,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,7.71213963162154e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001044161544996,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004953044117428,290.7555236816406,294.1499938964844,266.94000244140625,266.02813720703125,269.1044921875,267.0023193359375,289.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565106058493,1.2471929267121597e-08,0.0010564981494098,-0.0317166931927204,0.0,0.0,0.0,-0.01099568977952,60.0,-16.536928176879883,-0.0,-7.610375263311654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.868997585726902e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0004929762799292,290.7487487792969,294.1499938964844,266.9033203125,265.9913024902344,269.06378173828125,266.9683532714844,289.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891181372902793e-08,0.001051532337442,-0.0301970168948173,0.0,0.0,0.0,-0.010707788169384,60.0,-16.476116180419922,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.868997585726902e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0004929762799292,290.7487487792969,294.1499938964844,266.9033203125,265.9913024902344,269.06378173828125,266.9683532714844,289.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891181372902793e-08,0.001051532337442,-0.0301970168948173,0.0,0.0,0.0,-0.010707788169384,60.0,-16.476116180419922,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.8268392321188e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0001034813612932,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,7.643098797416314e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.000103481390397,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.000490870384965,290.741943359375,294.1499938964844,266.8666687011719,265.9547119140625,269.0233154296875,266.9345703125,289.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470518609508,1.1365880681069033e-08,0.0010470405686646,-0.0288222562521696,0.0,0.0,0.0,-0.0104473745450377,60.0,-16.41981315612793,-0.0,-7.474719865285806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,9.8268392321188e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0001034813612932,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,7.643098797416314e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.000103481390397,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.000490870384965,290.741943359375,294.1499938964844,266.8666687011719,265.9547119140625,269.0233154296875,266.9345703125,289.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470518609508,1.1365880681069033e-08,0.0010470405686646,-0.0288222562521696,0.0,0.0,0.0,-0.0104473745450377,60.0,-16.41981315612793,-0.0,-7.474719865285806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,9.789573232410476e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0001030889252433,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,7.614113565068692e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0001030889543471,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0004890088457614,290.7351379394531,294.1499938964844,266.8299865722656,265.9183349609375,268.98309326171875,266.9009094238281,289.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901538338714545e-08,0.0010430699912831,-0.0276068933308124,0.0,0.0,0.0,-0.0102171804755926,60.0,-16.370895385742188,-0.0,-7.418131531267137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,9.789573232410476e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0001030889252433,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,7.614113565068692e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0001030889543471,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0004890088457614,290.7351379394531,294.1499938964844,266.8299865722656,265.9183349609375,268.98309326171875,266.9009094238281,289.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901538338714545e-08,0.0010430699912831,-0.0276068933308124,0.0,0.0,0.0,-0.0102171804755926,60.0,-16.370895385742188,-0.0,-7.418131531267137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,9.756502549862488e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.00010274068336,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,7.588392327306792e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001027407124638,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004873569414485,290.7283020019531,294.1499938964844,266.7933349609375,265.8821716308594,268.9430847167969,266.86724853515625,289.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395569261163,1.0489481283570969e-08,0.0010395464487373,-0.0265282802283763,0.0,0.0,0.0,-0.0100129060447216,60.0,-16.32933235168457,-0.0,-7.368095822357645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,9.756502549862488e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.00010274068336,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,7.588392327306792e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001027407124638,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004873569414485,290.7283020019531,294.1499938964844,266.7933349609375,265.8821716308594,268.9430847167969,266.86724853515625,289.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395569261163,1.0489481283570969e-08,0.0010395464487373,-0.0265282802283763,0.0,0.0,0.0,-0.0100129060447216,60.0,-16.32933235168457,-0.0,-7.368095822357645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,9.741653775563464e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001025843157549,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,7.576843199785799e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0001025843448587,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0004866152012255,290.7248840332031,294.1499938964844,266.7749938964844,265.8641662597656,268.92315673828125,266.85040283203125,289.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379744926467,1.0304459507892716e-08,0.0010379641316831,-0.0260439328849315,0.0,0.0,0.0,-0.0099211819469928,60.0,-16.311059951782227,-0.0,-7.345683172843567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,9.728321310831234e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,0.0001024439116008,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,7.566473504994065e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0001024439407046,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0004859491891693,290.721435546875,294.1499938964844,266.75665283203125,265.84619140625,268.9032592773437,266.8335266113281,289.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365538764744,1.0138332839915163e-08,0.0010365436319261,-0.0256090313196182,0.0,0.0,0.0,-0.0098388250917196,60.0,-16.29512596130371,-0.0,-7.32558902427627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.706013224786147e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,0.0001022090000333,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,7.549122528871521e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001022090291371,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004848348908126,290.71453857421875,294.1499938964844,266.7200012207031,265.81036376953125,268.86358642578125,266.7996520996094,289.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341765591874,9.860372074399493e-09,0.0010341667803004,-0.0248813293874263,0.0,0.0,0.0,-0.009701027534902,60.0,-16.26991844177246,-0.0,-7.292029380323586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.706013224786147e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,0.0001022090000333,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,7.549122528871521e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001022090291371,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004848348908126,290.71453857421875,294.1499938964844,266.7200012207031,265.81036376953125,268.86358642578125,266.7996520996094,289.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341765591874,9.860372074399493e-09,0.0010341667803004,-0.0248813293874263,0.0,0.0,0.0,-0.009701027534902,60.0,-16.26991844177246,-0.0,-7.292029380323586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.690141450846568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001020418640109,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.536778139183298e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001020418931148,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004840420733671,290.70758056640625,294.1499938964844,266.6833190917969,265.774658203125,268.8240661621094,266.7655029296875,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324850445613,9.662602273863286e-09,0.0010324753820896,-0.0243635457009077,0.0,0.0,0.0,-0.0096029844135046,60.0,-16.254779815673828,-0.0,-7.26819777696619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.690141450846568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001020418640109,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,7.536778139183298e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001020418931148,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004840420733671,290.70758056640625,294.1499938964844,266.6833190917969,265.774658203125,268.8240661621094,266.7655029296875,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324850445613,9.662602273863286e-09,0.0010324753820896,-0.0243635457009077,0.0,0.0,0.0,-0.0096029844135046,60.0,-16.254779815673828,-0.0,-7.26819777696619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,9.681024675955996e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001019458650262,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.529687718488276e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.00010194589413,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.000483586685732,290.7005920410156,294.1499938964844,266.64666748046875,265.7390441894531,268.7846069335937,266.73095703125,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103151332587,9.548997148556282e-09,0.0010315037798136,-0.0240661054849624,0.0,0.0,0.0,-0.0095466636121273,60.0,-16.250652313232422,-0.0,-7.25452622418743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,9.681024675955996e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001019458650262,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.529687718488276e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.00010194589413,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.000483586685732,290.7005920410156,294.1499938964844,266.64666748046875,265.7390441894531,268.7846069335937,266.73095703125,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103151332587,9.548997148556282e-09,0.0010315037798136,-0.0240661054849624,0.0,0.0,0.0,-0.0095466636121273,60.0,-16.250652313232422,-0.0,-7.25452622418743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,9.679278446128592e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0001019274714053,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,7.528329297201708e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001019275005091,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0004834994615521,290.6935729980469,294.1499938964844,266.6099853515625,265.7035522460937,268.7452392578125,266.6958923339844,289.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313268285244,9.527218125526817e-09,0.0010313173988834,-0.024009084329009,0.0,0.0,0.0,-0.0095358658581972,60.0,-16.25830078125,-0.0,-7.251906453120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
