time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,9.679278446128592e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0001019274714053,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,7.528329297201708e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001019275005091,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0004834994615521,290.6935729980469,294.1499938964844,266.6099853515625,265.7035522460937,268.7452392578125,266.6958923339844,289.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313268285244,9.527218125526817e-09,0.0010313173988834,-0.024009084329009,0.0,0.0,0.0,-0.0095358658581972,60.0,-16.25830078125,-0.0,-7.251906453120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.680766379460692e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.000101943143818,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,7.529486174462363e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001019431656459,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0004835737927351,290.6900329589844,294.1499938964844,266.5916748046875,265.6858215332031,268.7255554199219,266.6781311035156,289.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314852697774,9.545749968253858e-09,0.001031475723721,-0.0240576043725013,0.0,0.0,0.0,-0.0095450524240732,60.0,-16.26636505126953,-0.0,-7.254135425682763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,9.684397809905931e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001019813789753,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,7.532310701208189e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001019814080791,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0004837551678065,290.6864929199219,294.1499938964844,266.5733337402344,265.6681213378906,268.7059020996094,266.66021728515625,289.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318718850612,9.590984006990766e-09,0.0010318623390048,-0.0241760369390249,0.0,0.0,0.0,-0.0095674758777022,60.0,-16.277536392211914,-0.0,-7.259577472495948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,9.696878987597302e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001021128191496,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,7.542018283857033e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001021128409774,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0004843786591663,290.67938232421875,294.1499938964844,266.5366516113281,265.6327209472656,268.66656494140625,266.62384033203125,289.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746477402927668e-09,0.0010331916855648,-0.0245831441134214,0.0,0.0,0.0,-0.009644559584558,60.0,-16.308732986450195,-0.0,-7.278300273583227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,9.696878987597302e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001021128191496,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,7.542018283857033e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001021128409774,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0004843786591663,290.67938232421875,294.1499938964844,266.5366516113281,265.6327209472656,268.66656494140625,266.62384033203125,289.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746477402927668e-09,0.0010331916855648,-0.0245831441134214,0.0,0.0,0.0,-0.009644559584558,60.0,-16.308732986450195,-0.0,-7.278300273583227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,9.716610657051206e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001023205986712,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.55736546125263e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.000102320627775,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004853642894886,290.67218017578125,294.1499938964844,266.5,265.59735107421875,268.6272277832031,266.5866394042969,289.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303575918,9.992302985040167e-09,0.0010352935642004,-0.0252267327159643,0.0,0.0,0.0,-0.0097664250060915,60.0,-16.353347778320312,-0.0,-7.307948379775554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,9.716610657051206e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001023205986712,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.55736546125263e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.000102320627775,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004853642894886,290.67218017578125,294.1499938964844,266.5,265.59735107421875,268.6272277832031,266.5866394042969,289.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303575918,9.992302985040167e-09,0.0010352935642004,-0.0252267327159643,0.0,0.0,0.0,-0.0097664250060915,60.0,-16.353347778320312,-0.0,-7.307948379775554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,9.73134083324112e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001024757148115,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.568822184111923e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001024757366394,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0004861000925302,290.6678161621094,294.1499938964844,266.4779968261719,265.5761413574219,268.60357666015625,266.56396484375,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175820186475448e-08,0.0010368626099079,-0.0257071703672409,0.0,0.0,0.0,-0.0098574012517929,60.0,-16.385013580322266,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,7.577677752124146e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001025956444209,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004866688686888,290.6649169921875,294.1499938964844,266.4633483886719,265.5619812011719,268.5878295898437,266.5486755371094,289.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317678267313113e-08,0.001038075541146,-0.0260785389691591,0.0,0.0,0.0,-0.0099277263507246,60.0,-16.40874671936035,-0.0,-7.347284025627232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,9.774939098861068e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.000102934827737,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,7.602731784572825e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001029348495649,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0004882779321633,290.6575927734375,294.1499938964844,266.4266662597656,265.526611328125,268.54833984375,266.5100402832031,289.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719006127146713e-08,0.0010415069991722,-0.027129104360938,0.0,0.0,0.0,-0.0101266801357269,60.0,-16.474637985229492,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,9.774939098861068e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.000102934827737,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,7.602731784572825e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001029348495649,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0004882779321633,290.6575927734375,294.1499938964844,266.4266662597656,265.526611328125,268.54833984375,266.5100402832031,289.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719006127146713e-08,0.0010415069991722,-0.027129104360938,0.0,0.0,0.0,-0.0101266801357269,60.0,-16.474637985229492,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,9.793660137802362e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,0.0001031319698086,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,7.617292430950329e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001031319916364,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0004892130964435,290.6539001464844,294.1499938964844,266.4083251953125,265.5089111328125,268.5285949707031,266.490478515625,289.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-16.511667251586914,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,9.815672092372552e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001033637890941,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0004903126391582,290.6501770019531,294.1499938964844,266.3900146484375,265.4912109375,268.5087890625,266.47076416015625,289.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505058914428e-08,0.0010458460310474,-0.0284574702382087,0.0,0.0,0.0,-0.0103782657533884,60.0,-16.55263328552246,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,9.872352529782802e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001039606286212,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.678497058805078e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001039606577251,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0004931439179927,290.6427001953125,294.1499938964844,266.35333251953125,265.4557189941406,268.4690856933594,266.4306945800781,289.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932694832239576e-08,0.0010518837952986,-0.0303056593984365,0.0,0.0,0.0,-0.0107283508405089,60.0,-16.65117073059082,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,9.872352529782802e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001039606286212,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.678497058805078e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001039606577251,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0004931439179927,290.6427001953125,294.1499938964844,266.35333251953125,265.4557189941406,268.4690856933594,266.4306945800781,289.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932694832239576e-08,0.0010518837952986,-0.0303056593984365,0.0,0.0,0.0,-0.0107283508405089,60.0,-16.65117073059082,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.946811042027548e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001047447149176,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,7.73640931583941e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001047447440214,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0004968632711097,290.6351013183594,294.1499938964844,266.3166809082031,265.420166015625,268.4291687011719,266.38970947265625,289.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860406961578974e-08,0.0010598158696666,-0.0327331312000751,0.0,0.0,0.0,-0.0111882537603378,60.0,-16.779001235961914,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.946811042027548e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001047447149176,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,7.73640931583941e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001047447440214,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0004968632711097,290.6351013183594,294.1499938964844,266.3166809082031,265.420166015625,268.4291687011719,266.38970947265625,289.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860406961578974e-08,0.0010598158696666,-0.0327331312000751,0.0,0.0,0.0,-0.0111882537603378,60.0,-16.779001235961914,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0001003603683784,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.000105684310256,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.805807399563491e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001056843320839,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0005013203481212,290.6274108886719,294.1499938964844,266.2799987792969,265.384521484375,268.3890075683594,266.34796142578125,289.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972127455019745e-08,0.0010693211806938,-0.0356413275003433,0.0,0.0,0.0,-0.0117393769323825,60.0,-16.934215545654297,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0001003603683784,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.000105684310256,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.805807399563491e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001056843320839,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0005013203481212,290.6274108886719,294.1499938964844,266.2799987792969,265.384521484375,268.3890075683594,266.34796142578125,289.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972127455019745e-08,0.0010693211806938,-0.0356413275003433,0.0,0.0,0.0,-0.0117393769323825,60.0,-16.934215545654297,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001013432338368,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001067193152266,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0001067193443304,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0005062299314886,290.6195678710937,294.1499938964844,266.24334716796875,265.3487243652344,268.3485107421875,266.30584716796875,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196755853708055e-08,0.0010797920404002,-0.0388438515365123,0.0,0.0,0.0,-0.0123464735224843,60.0,-17.110157012939453,-0.0,-7.949770264303879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001013432338368,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001067193152266,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0001067193443304,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0005062299314886,290.6195678710937,294.1499938964844,266.24334716796875,265.3487243652344,268.3485107421875,266.30584716796875,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196755853708055e-08,0.0010797920404002,-0.0388438515365123,0.0,0.0,0.0,-0.0123464735224843,60.0,-17.110157012939453,-0.0,-7.949770264303879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001018479670165,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001072508239303,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.921509677544236e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001072508457582,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0005087511963211,290.6156311035156,294.1499938964844,266.2250061035156,265.330810546875,268.3281555175781,266.2847900390625,289.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851850965991,1.5825641241917765e-08,0.0010851692641153,-0.0404880009591579,0.0,0.0,0.0,-0.0126582374796271,60.0,-17.203018188476562,-0.0,-8.029152098743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0001023506265482,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001077801498468,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.960605580592528e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001077801716746,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0005112621001899,290.61163330078125,294.1499938964844,266.2066650390625,265.3128356933594,268.30767822265625,266.2637939453125,289.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905408998951,1.6451956241780863e-08,0.0010905244853347,-0.0421251095831394,0.0,0.0,0.0,-0.0129687273874878,60.0,-17.296953201293945,-0.0,-8.108600724199277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001033210210152,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001088020144379,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,8.036080544115975e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001088020435418,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0005161094013601,290.6035461425781,294.1499938964844,266.1700134277344,265.2767639160156,268.2665710449219,266.22222900390625,289.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008804431185,1.766106905165543e-08,0.0011008627479895,-0.0452846176922321,0.0,0.0,0.0,-0.0135681321844458,60.0,-17.483482360839844,-0.0,-8.26308337309456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001033210210152,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001088020144379,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,8.036080544115975e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001088020435418,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0005161094013601,290.6035461425781,294.1499938964844,266.1700134277344,265.2767639160156,268.2665710449219,266.22222900390625,289.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008804431185,1.766106905165543e-08,0.0011008627479895,-0.0452846176922321,0.0,0.0,0.0,-0.0135681321844458,60.0,-17.483482360839844,-0.0,-8.26308337309456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001042013755068,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001097290733014,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,8.104552398435771e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001097291024052,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0005205069319345,290.5953674316406,294.1499938964844,266.1333312988281,265.2405090332031,268.22515869140625,266.1814270019531,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111026072409,1.8758008479835563e-08,0.0011102419812232,-0.0481498651206493,0.0,0.0,0.0,-0.0141119295731186,60.0,-17.660066604614258,-0.0,-8.40449345673733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001042013755068,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001097290733014,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,8.104552398435771e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001097291024052,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0005205069319345,290.5953674316406,294.1499938964844,266.1333312988281,265.2405090332031,268.22515869140625,266.1814270019531,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111026072409,1.8758008479835563e-08,0.0011102419812232,-0.0481498651206493,0.0,0.0,0.0,-0.0141119295731186,60.0,-17.660066604614258,-0.0,-8.40449345673733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001049489437718,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001105163028114,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,8.162696758517995e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001105163246393,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0005242412444204,290.5870361328125,294.1499938964844,266.0966796875,265.2040710449219,268.1835327148437,266.1414489746094,289.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118226442486,1.9689501584707614e-08,0.0011182067682966,-0.05058204382658,0.0,0.0,0.0,-0.0145737081766128,60.0,-17.818389892578125,-0.0,-8.525515937662932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001049489437718,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001105163028114,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,8.162696758517995e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001105163246393,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0005242412444204,290.5870361328125,294.1499938964844,266.0966796875,265.2040710449219,268.1835327148437,266.1414489746094,289.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118226442486,1.9689501584707614e-08,0.0011182067682966,-0.05058204382658,0.0,0.0,0.0,-0.0145737081766128,60.0,-17.818389892578125,-0.0,-8.525515937662932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001055342581821,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001111326637328,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,8.208220970118418e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001111326855607,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0005271649570204,290.57861328125,294.1499938964844,266.0599975585937,265.1673889160156,268.1417541503906,266.1023254394531,289.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244631605222,2.0418816859546496e-08,0.0011244427878409,-0.0524857155978679,0.0,0.0,0.0,-0.0149352606385946,60.0,-17.951351165771484,-0.0,-8.620873614972879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001055342581821,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001111326637328,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,8.208220970118418e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001111326855607,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0005271649570204,290.57861328125,294.1499938964844,266.0599975585937,265.1673889160156,268.1417541503906,266.1023254394531,289.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244631605222,2.0418816859546496e-08,0.0011244427878409,-0.0524857155978679,0.0,0.0,0.0,-0.0149352606385946,60.0,-17.951351165771484,-0.0,-8.620873614972879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001057613189914,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001113717662519,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,8.225881174439564e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001113717880798,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0005282991915009,290.5743713378906,294.1499938964844,266.0416564941406,265.14898681640625,268.1208190917969,266.0830078125,289.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268827365711,2.070173543700093e-08,0.0011268620146438,-0.0532240457832813,0.0,0.0,0.0,-0.0150755159556865,60.0,-18.007776260375977,-0.0,-8.658007999429176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001059382120729,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001115580453188,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,8.239640010287985e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001115580671466,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0005291828420013,290.5700988769531,294.1499938964844,266.0233459472656,265.1304931640625,268.0998840332031,266.0638732910156,289.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.092215112270424e-08,0.0011287468951195,-0.0537992008030414,0.0,0.0,0.0,-0.0151847852393984,60.0,-18.056297302246094,-0.0,-8.686993169249035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,8.25572496978566e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001117758511099,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0005302159115672,290.5615234375,294.1499938964844,265.9866638183594,265.0933532714844,268.0579833984375,266.02606201171875,289.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.130220413208008,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,8.25572496978566e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001117758511099,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0005302159115672,290.5615234375,294.1499938964844,265.9866638183594,265.0933532714844,268.0579833984375,266.02606201171875,289.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.130220413208008,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000106146937469,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001117778665502,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0005302254576236,290.5528869628906,294.1499938964844,265.95001220703125,265.0559387207031,268.01617431640625,265.98883056640625,289.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.1182197329494563e-08,0.001130971359089,-0.0544777028262615,0.0,0.0,0.0,-0.0153137063607573,60.0,-18.1678409576416,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000106146937469,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001117778665502,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0005302254576236,290.5528869628906,294.1499938964844,265.95001220703125,265.0559387207031,268.01617431640625,265.98883056640625,289.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.1182197329494563e-08,0.001130971359089,-0.0544777028262615,0.0,0.0,0.0,-0.0153137063607573,60.0,-18.1678409576416,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0005295201553963,290.5442199707031,294.1499938964844,265.9154663085937,265.02020263671875,267.9745178222656,265.95269775390625,289.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17500305175781,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.0005295201553963,290.5442199707031,294.1499938964844,265.9154663085937,265.02020263671875,267.9745178222656,265.95269775390625,289.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17500305175781,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
