time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001020341151161,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.0004840055771637,290.1861572265625,294.1499938964844,266.12335205078125,265.1402282714844,266.87579345703125,266.07928466796875,288.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13353157043457,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001020341151161,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.0004840055771637,290.1861572265625,294.1499938964844,266.12335205078125,265.1402282714844,266.87579345703125,266.07928466796875,288.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13353157043457,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001019779592752,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0004837392189074,290.1767578125,294.1499938964844,266.1439514160156,265.16680908203125,266.8623962402344,266.0980834960937,288.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.101909637451172,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001019779592752,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0004837392189074,290.1767578125,294.1499938964844,266.1439514160156,265.16680908203125,266.8623962402344,266.0980834960937,288.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.101909637451172,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,9.681423398433252e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001019500559777,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,0.0001019500632537,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,0.0004836068837903,290.1720275878906,294.1499938964844,266.15435791015625,265.18035888671875,266.8559265136719,266.1076965332031,288.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.086044311523438,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,9.678788774181156e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0001019223273033,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0004834753053728,290.1673278808594,294.1499938964844,266.1648254394531,265.19403076171875,266.849609375,266.117431640625,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.070158004760742,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0004832143022213,290.1578674316406,294.1499938964844,266.1858825683594,265.2216186523437,266.83746337890625,266.1371765136719,288.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03837013244629,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0004832143022213,290.1578674316406,294.1499938964844,266.1858825683594,265.2216186523437,266.83746337890625,266.1371765136719,288.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03837013244629,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0004829561221413,290.1483764648437,294.1499938964844,266.2070007324219,265.2494812011719,266.8258972167969,266.1572265625,288.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006629943847656,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0004829561221413,290.1483764648437,294.1499938964844,266.2070007324219,265.2494812011719,266.8258972167969,266.1572265625,288.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006629943847656,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001017591930576,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827015509363,290.1388854980469,294.1499938964844,266.2280578613281,265.2773742675781,266.81494140625,266.1774597167969,288.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975045204162598,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001017591930576,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827015509363,290.1388854980469,294.1499938964844,266.2280578613281,265.2773742675781,266.81494140625,266.1774597167969,288.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975045204162598,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004824503557756,290.1293640136719,294.1499938964844,266.2489318847656,265.3051147460937,266.8045654296875,266.19781494140625,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.943675994873049,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004824503557756,290.1293640136719,294.1499938964844,266.2489318847656,265.3051147460937,266.8045654296875,266.19781494140625,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.943675994873049,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.655789472162724e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,7.510058640036732e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.0001016801252262,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0004823264316655,290.12457275390625,294.1499938964844,266.2592468261719,265.31890869140625,266.7995910644531,266.2079772949219,288.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.928118705749512,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,9.653328015701844e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.0001016542082652,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0004822035261895,290.11981201171875,294.1499938964844,266.2695007324219,265.33258056640625,266.7947692871094,266.2181396484375,288.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.912653923034668,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0004819615278393,290.1102294921875,294.1499938964844,266.2896423339844,265.3595275878906,266.7855224609375,266.2383117675781,288.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.88208293914795,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0004819615278393,290.1102294921875,294.1499938964844,266.2896423339844,265.3595275878906,266.7855224609375,266.2383117675781,288.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.88208293914795,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0004817241861019,290.10064697265625,294.1499938964844,266.30926513671875,265.38580322265625,266.7767944335937,266.2582702636719,288.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.851985931396484,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0004817241861019,290.10064697265625,294.1499938964844,266.30926513671875,265.38580322265625,266.7767944335937,266.2582702636719,288.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.851985931396484,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,9.6391151600983e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001015045418171,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440185546875,0.0,0.0,0.0004814935673493,290.0910339355469,294.1499938964844,266.3282470703125,265.41119384765625,266.7685852050781,266.27783203125,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82259750366211,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,9.6391151600983e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001015045418171,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440185546875,0.0,0.0,0.0004814935673493,290.0910339355469,294.1499938964844,266.3282470703125,265.41119384765625,266.7685852050781,266.27783203125,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82259750366211,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,0.0004812686238437,290.0813903808594,294.1499938964844,266.346435546875,265.435546875,266.7608337402344,266.2970275878906,288.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.793832778930664,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353210449219,0.0,0.0,0.0004812686238437,290.0813903808594,294.1499938964844,266.346435546875,265.435546875,266.7608337402344,266.2970275878906,288.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.793832778930664,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,9.632427827455103e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,7.491889118682593e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001014341178233,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0004811595135834,290.0765686035156,294.1499938964844,266.3551940917969,265.4472961425781,266.75714111328125,266.3063659667969,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.77981185913086,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.63027632678859e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001014114604913,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004810520331375,290.0717163085937,294.1499938964844,266.3637390136719,265.45867919921875,266.7535705566406,266.3155822753906,288.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.7659912109375,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,9.62612612056546e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000101367746538,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,7.486987306037918e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001013677538139,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0004808446974493,290.0620422363281,294.1499938964844,266.3800354003906,265.4803771972656,266.7467346191406,266.3334045410156,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256561217829,8.864093459237665e-09,0.0010256472742184,-0.0222727619111537,0.0,0.0,0.0,-0.0092071276158094,60.0,-15.73914909362793,-0.0,-7.172373983621584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,9.62612612056546e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.000101367746538,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,7.486987306037918e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001013677538139,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0004808446974493,290.0620422363281,294.1499938964844,266.3800354003906,265.4803771972656,266.7467346191406,266.3334045410156,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256561217829,8.864093459237665e-09,0.0010256472742184,-0.0222727619111537,0.0,0.0,0.0,-0.0092071276158094,60.0,-15.73914909362793,-0.0,-7.172373983621584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0001013259388855,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,7.483899389626458e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0001013259461615,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004806464130524,290.0523376464844,294.1499938964844,266.39520263671875,265.50048828125,266.74029541015625,266.3505249023437,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814624585795627e-09,0.0010252242209389,-0.0221432242542505,0.0,0.0,0.0,-0.0091826040297746,60.0,-15.713255882263184,-0.0,-7.16645871534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0001013259388855,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,7.483899389626458e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0001013259461615,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004806464130524,290.0523376464844,294.1499938964844,266.39520263671875,265.50048828125,266.74029541015625,266.3505249023437,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814624585795627e-09,0.0010252242209389,-0.0221432242542505,0.0,0.0,0.0,-0.0091826040297746,60.0,-15.713255882263184,-0.0,-7.16645871534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,9.618453623261304e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0001012869470287,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,7.481019565602764e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001012869615806,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004804614582099,290.0426025390625,294.1499938964844,266.4091186523437,265.518798828125,266.7342529296875,266.3666381835937,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248385369777,8.768489045962724e-09,0.0010248296894133,-0.0220224149525165,0.0,0.0,0.0,-0.0091597326099872,60.0,-15.688762664794922,-0.0,-7.160944193174147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,9.618453623261304e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0001012869470287,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,7.481019565602764e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001012869615806,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0004804614582099,290.0426025390625,294.1499938964844,266.4091186523437,265.518798828125,266.7342529296875,266.3666381835937,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248385369777,8.768489045962724e-09,0.0010248296894133,-0.0220224149525165,0.0,0.0,0.0,-0.0091597326099872,60.0,-15.688762664794922,-0.0,-7.160944193174147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,9.61497353273444e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001012503053061,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,7.47831363696605e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.000101250319858,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0004802876501344,290.0328674316406,294.1499938964844,266.42169189453125,265.53515625,266.728515625,266.38189697265625,288.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725129951869803e-09,0.0010244589066132,-0.0219088774174451,0.0,0.0,0.0,-0.0091382376849651,60.0,-15.665316581726074,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,9.61497353273444e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001012503053061,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,7.47831363696605e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.000101250319858,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0004802876501344,290.0328674316406,294.1499938964844,266.42169189453125,265.53515625,266.728515625,266.38189697265625,288.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725129951869803e-09,0.0010244589066132,-0.0219088774174451,0.0,0.0,0.0,-0.0091382376849651,60.0,-15.665316581726074,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.613354632165284e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001012332504615,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,7.477054168703035e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0001012332650134,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0004802067414857,290.0279846191406,294.1499938964844,266.4273986816406,265.5425109863281,266.7257995605469,266.3890380859375,288.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704950538174216e-09,0.0010242863791063,-0.0218560341745615,0.0,0.0,0.0,-0.0091282334178686,60.0,-15.654257774353027,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,9.611817949917167e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0001012170760077,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,7.475858728867024e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001012170832837,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,0.0004801299946848,290.0231018066406,294.1499938964844,266.4327697753906,265.54931640625,266.7231140136719,266.3959045410156,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685802299623901e-09,0.0010241226991638,-0.0218058936297893,0.0,0.0,0.0,-0.0091187413781881,60.0,-15.643569946289062,-0.0,-7.151065517518873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,9.609020344214514e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37158203125,0.0,0.0,0.0001011876156553,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,7.473683217540383e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,0.0001011876229313,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0004799902671948,290.0133056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.718017578125,266.4086303710937,288.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.650943073007511e-09,0.0010238245595246,-0.0217146091163158,0.0,0.0,0.0,-0.0091014597564935,60.0,-15.623435020446776,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,9.609020344214514e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37158203125,0.0,0.0,0.0001011876156553,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,7.473683217540383e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,0.0001011876229313,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0004799902671948,290.0133056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.718017578125,266.4086303710937,288.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.650943073007511e-09,0.0010238245595246,-0.0217146091163158,0.0,0.0,0.0,-0.0091014597564935,60.0,-15.623435020446776,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.606608364265412e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001011622152873,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.471806748071685e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001011622225632,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0004798697773367,290.0035095214844,294.1499938964844,266.45001220703125,265.5704650878906,266.7131042480469,266.4201354980469,288.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620886227106439e-09,0.001023567514494,-0.0216359011828899,0.0,0.0,0.0,-0.0090865595266222,60.0,-15.604918479919434,-0.0,-7.143314917357203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
