time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.606608364265412e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001011622152873,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.471806748071685e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001011622225632,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0004798697773367,290.0035095214844,294.1499938964844,266.45001220703125,265.5704650878906,266.7131042480469,266.4201354980469,288.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620886227106439e-09,0.001023567514494,-0.0216359011828899,0.0,0.0,0.0,-0.0090865595266222,60.0,-15.604918479919434,-0.0,-7.143314917357203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001011416316032,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,7.470286800526083e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,0.0001011416461551,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0004797721630893,289.99365234375,294.1499938964844,266.455810546875,265.5771484375,266.7084350585937,266.4301452636719,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596530598481422e-09,0.0010233592474833,-0.0215721223503351,0.0,0.0,0.0,-0.0090744849294424,60.0,-15.588451385498049,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001011416316032,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,7.470286800526083e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,0.0001011416461551,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0004797721630893,289.99365234375,294.1499938964844,266.455810546875,265.5771484375,266.7084350585937,266.4301452636719,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596530598481422e-09,0.0010233592474833,-0.0215721223503351,0.0,0.0,0.0,-0.0090744849294424,60.0,-15.588451385498049,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,9.60330362431705e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,7.469236879842356e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001011274289339,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0004797047295141,289.9838256835937,294.1499938964844,266.4595642089844,265.5813293457031,266.7038879394531,266.4385070800781,288.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579706722855462e-09,0.0010232153581455,-0.0215280652046203,0.0,0.0,0.0,-0.0090661449357867,60.0,-15.574246406555176,-0.0,-7.138400093253949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,9.60330362431705e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,7.469236879842356e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001011274289339,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0004797047295141,289.9838256835937,294.1499938964844,266.4595642089844,265.5813293457031,266.7038879394531,266.4385070800781,288.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579706722855462e-09,0.0010232153581455,-0.0215280652046203,0.0,0.0,0.0,-0.0090661449357867,60.0,-15.574246406555176,-0.0,-7.138400093253949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,9.602924546925352e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001011234271572,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,7.46894147596322e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001011234344332,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0004796857829205,289.9788818359375,294.1499938964844,266.460693359375,265.58251953125,266.7016906738281,266.4419860839844,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574978060948979e-09,0.0010231748456135,-0.0215156823396682,0.0,0.0,0.0,-0.0090637998655438,60.0,-15.568144798278809,-0.0,-7.137835922321757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,9.60291363298893e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0001011233107419,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,7.468933472409844e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.0001011233180179,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0004796852299477,289.97393798828125,294.1499938964844,266.4613342285156,265.5830993652344,266.69952392578125,266.44500732421875,288.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231822961941,8.574839505115506e-09,0.0010231736814603,-0.0215153191238641,0.0,0.0,0.0,-0.0090637318789958,60.0,-15.56284523010254,-0.0,-7.137819579838833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.000101135308796,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,7.469819684047252e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.000101135316072,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004797421570401,289.96405029296875,294.1499938964844,266.4611511230469,265.5825500488281,266.6952209472656,266.4498596191406,288.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589029931727055e-09,0.0010232949862256,-0.0215524788945913,0.0,0.0,0.0,-0.0090707661584019,60.0,-15.554560661315918,-0.0,-7.13951280317815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.000101135308796,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,7.469819684047252e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.000101135316072,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004797421570401,289.96405029296875,294.1499938964844,266.4611511230469,265.5825500488281,266.6952209472656,266.4498596191406,288.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589029931727055e-09,0.0010232949862256,-0.0215524788945913,0.0,0.0,0.0,-0.0090707661584019,60.0,-15.554560661315918,-0.0,-7.13951280317815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,9.60731049417518e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001011696076602,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,7.47235317248851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001011696149362,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0004799048765562,289.9541015625,294.1499938964844,266.45904541015625,265.5797424316406,266.6909484863281,266.452880859375,288.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236505186185,8.629609915544734e-09,0.0010236419038847,-0.0216587446630001,0.0,0.0,0.0,-0.0090908836573362,60.0,-15.55063533782959,-0.0,-7.14435586246509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,9.60731049417518e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001011696076602,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,7.47235317248851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001011696149362,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0004799048765562,289.9541015625,294.1499938964844,266.45904541015625,265.5797424316406,266.6909484863281,266.452880859375,288.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236505186185,8.629609915544734e-09,0.0010236419038847,-0.0216587446630001,0.0,0.0,0.0,-0.0090908836573362,60.0,-15.55063533782959,-0.0,-7.14435586246509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.61311743594706e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.000101230762084,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.476870086975396e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0001012307693599,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0004801949544344,289.94415283203125,294.1499938964844,266.4551086425781,265.5747985839844,266.68670654296875,266.45391845703125,288.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242691496387,8.701957376899827e-09,0.0010242605349048,-0.0218481961637735,0.0,0.0,0.0,-0.0091267479583621,60.0,-15.551990509033203,-0.0,-7.152994641046463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.61311743594706e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.000101230762084,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,7.476870086975396e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0001012307693599,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0004801949544344,289.94415283203125,294.1499938964844,266.4551086425781,265.5747985839844,266.68670654296875,266.45391845703125,288.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242691496387,8.701957376899827e-09,0.0010242605349048,-0.0218481961637735,0.0,0.0,0.0,-0.0091267479583621,60.0,-15.551990509033203,-0.0,-7.152994641046463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,9.622038487577812e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001013247019727,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,7.483808440156281e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001013247092487,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0004806405631825,289.9341735839844,294.1499938964844,266.44940185546875,265.5678100585937,266.6824645996094,266.4532470703125,288.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252195643261,8.813099583449002e-09,0.0010252107167616,-0.0221392326056957,0.0,0.0,0.0,-0.0091818459331989,60.0,-15.558746337890623,-0.0,-7.16627610586329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,9.622038487577812e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001013247019727,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,7.483808440156281e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001013247092487,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0004806405631825,289.9341735839844,294.1499938964844,266.44940185546875,265.5678100585937,266.6824645996094,266.4532470703125,288.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252195643261,8.813099583449002e-09,0.0010252107167616,-0.0221392326056957,0.0,0.0,0.0,-0.0091818459331989,60.0,-15.558746337890623,-0.0,-7.16627610586329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30303955078125,0.0,0.0,9.627591498428956e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001013831788441,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,7.488126721000299e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.00010138318612,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0004809179517906,289.9291687011719,294.1499938964844,266.4458923339844,265.5635681152344,266.6802978515625,266.4521484375,288.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258111869916,8.882279800559445e-09,0.0010258022230118,-0.0223203841596841,0.0,0.0,0.0,-0.0092161409556865,60.0,-15.564645767211914,-0.0,-7.17454966547848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,9.634080197429284e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.0001014515000861,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,7.493173325201496e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.000101451514638,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0004812420520465,289.9241638183594,294.1499938964844,266.44195556640625,265.5588684082031,266.6781616210937,266.4505615234375,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.963119135785291e-09,0.0010264933807775,-0.0225320626050233,0.0,0.0,0.0,-0.0092562157660722,60.0,-15.572176933288574,-0.0,-7.184222994283118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,9.64953433140181e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.00010161424143,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583923339844,0.0,0.0,7.505193934775889e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.000101614248706,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004820140311494,289.91412353515625,294.1499938964844,266.4328308105469,265.5480651855469,266.6737670898437,266.4461364746094,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281489230692,9.155660229964724e-09,0.0010281397262588,-0.0230362247675657,0.0,0.0,0.0,-0.0093516670167446,60.0,-15.59164810180664,-0.0,-7.207290053656834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,9.64953433140181e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.00010161424143,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583923339844,0.0,0.0,7.505193934775889e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.000101614248706,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004820140311494,289.91412353515625,294.1499938964844,266.4328308105469,265.5480651855469,266.6737670898437,266.4461364746094,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281489230692,9.155660229964724e-09,0.0010281397262588,-0.0230362247675657,0.0,0.0,0.0,-0.0093516670167446,60.0,-15.59164810180664,-0.0,-7.207290053656834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.668190614320338e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0001018107068375,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,7.519704377045855e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0001018107141135,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004829459649045,289.9040222167969,294.1499938964844,266.4220886230469,265.5354919433594,266.66925048828125,266.4397888183594,288.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301365982741,9.388102739649185e-09,0.001030127168633,-0.0236448422074317,0.0,0.0,0.0,-0.0094668976962566,60.0,-15.617789268493652,-0.0,-7.235185961462778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.668190614320338e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0001018107068375,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,7.519704377045855e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0001018107141135,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004829459649045,289.9040222167969,294.1499938964844,266.4220886230469,265.5354919433594,266.66925048828125,266.4397888183594,288.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301365982741,9.388102739649185e-09,0.001030127168633,-0.0236448422074317,0.0,0.0,0.0,-0.0094668976962566,60.0,-15.617789268493652,-0.0,-7.235185961462778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,9.68987587839365e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0001020390627672,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,7.536570774391294e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001020390700432,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0004840292094741,289.8938903808594,294.1499938964844,266.4097900390625,265.521240234375,266.66461181640625,266.431396484375,288.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658281285851444e-09,0.0010324374306946,-0.0243522338569164,0.0,0.0,0.0,-0.0096008367836475,60.0,-15.650425910949709,-0.0,-7.267677659683613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,9.68987587839365e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,0.0001020390627672,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,7.536570774391294e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001020390700432,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0004840292094741,289.8938903808594,294.1499938964844,266.4097900390625,265.521240234375,266.66461181640625,266.431396484375,288.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658281285851444e-09,0.0010324374306946,-0.0243522338569164,0.0,0.0,0.0,-0.0096008367836475,60.0,-15.650425910949709,-0.0,-7.267677659683613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,9.71410481724888e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001022942014969,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,7.555414777016267e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,0.0001022942087729,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0004852394631598,289.8837280273437,294.1499938964844,266.3959655761719,265.50543212890625,266.6598205566406,266.4212951660156,288.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960144708998088e-09,0.0010350184747949,-0.025142541155219,0.0,0.0,0.0,-0.0097504826262593,60.0,-15.688177108764648,-0.0,-7.304066684810095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,9.71410481724888e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001022942014969,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,7.555414777016267e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,0.0001022942087729,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0004852394631598,289.8837280273437,294.1499938964844,266.3959655761719,265.50543212890625,266.6598205566406,266.4212951660156,288.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960144708998088e-09,0.0010350184747949,-0.025142541155219,0.0,0.0,0.0,-0.0097504826262593,60.0,-15.688177108764648,-0.0,-7.304066684810095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,9.727032011142e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0001024303346639,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,7.565469422843307e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0001024303419399,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0004858852189499,289.87860107421875,294.1499938964844,266.38848876953125,265.4969482421875,266.6573181152344,266.4154663085937,288.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364057961851,1.0121210536340186e-08,0.0010363956680521,-0.0255642067641019,0.0,0.0,0.0,-0.0098303286358714,60.0,-15.709144592285156,-0.0,-7.323519923829735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,9.740397217683494e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.000102571073512,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.575864583486691e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.000102571080788,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0004865528317168,289.8735046386719,294.1499938964844,266.38067626953125,265.4881286621094,266.65478515625,266.4091796875,288.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378297884017,1.0287727114643984e-08,0.001037819427438,-0.0260001309216022,0.0,0.0,0.0,-0.0099128782749176,60.0,-15.731171607971191,-0.0,-7.343658836589384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,9.768203017301856e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001028638798743,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.59749163989909e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001028638944262,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0004879417829215,289.8632202148437,294.1499938964844,266.3639831542969,265.46942138671875,266.6495666503906,266.3952941894531,288.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634163771783278e-08,0.0010407817317172,-0.0269070174545049,0.0,0.0,0.0,-0.0100846216082572,60.0,-15.777972221374512,-0.0,-7.385645517388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,9.768203017301856e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001028638798743,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.59749163989909e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001028638944262,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0004879417829215,289.8632202148437,294.1499938964844,266.3639831542969,265.46942138671875,266.6495666503906,266.3952941894531,288.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634163771783278e-08,0.0010407817317172,-0.0269070174545049,0.0,0.0,0.0,-0.0100846216082572,60.0,-15.777972221374512,-0.0,-7.385645517388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,9.796881931833924e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0004893743898719,289.8529052734375,294.1499938964844,266.3459167480469,265.44940185546875,266.6440734863281,266.3796691894531,288.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.82769775390625,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,9.796881931833924e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0004893743898719,289.8529052734375,294.1499938964844,266.3459167480469,265.44940185546875,266.6440734863281,266.3796691894531,288.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.82769775390625,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.0004908199771307,289.842529296875,294.1499938964844,266.3265991210937,265.4281921386719,266.6383361816406,266.3623352050781,288.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352052631252718e-08,0.0010469201952219,-0.0287860669195652,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.879423141479492,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.0004908199771307,289.842529296875,294.1499938964844,266.3265991210937,265.4281921386719,266.6383361816406,266.3623352050781,288.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352052631252718e-08,0.0010469201952219,-0.0287860669195652,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.879423141479492,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,7.664621080039069e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001037727706716,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.00049225310795,289.83209228515625,294.1499938964844,266.3059997558594,265.4058837890625,266.63232421875,266.3436889648437,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215972095727,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.93207550048828,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,7.664621080039069e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001037727706716,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.00049225310795,289.83209228515625,294.1499938964844,266.3059997558594,265.4058837890625,266.63232421875,266.3436889648437,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215972095727,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.93207550048828,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.86856539384462e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001039207490975,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,7.675551751162857e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001039207563735,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0004929551505483,289.8268737792969,294.1499938964844,266.2952575683594,265.3943176269531,266.6291809082031,266.3337097167969,288.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884610628953853e-08,0.0010514738969504,-0.0301798246800899,0.0,0.0,0.0,-0.0107045201584696,60.0,-15.958494186401367,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,7.686271419515833e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001040659044519,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0004936436307616,289.8216247558594,294.1499938964844,266.28424072265625,265.3825378417969,266.6259765625,266.3233947753906,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056338150046033e-08,0.0010529422434046,-0.0306292157620191,0.0,0.0,0.0,-0.0107896523550152,60.0,-15.984807014465332,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,9.908631909638645e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,0.0001043426673277,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,7.706713950028643e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0001043426746036,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.0004949565045535,289.81109619140625,294.1499938964844,266.2613220214844,265.3582458496094,266.6193542480469,266.3018798828125,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383807757032628e-08,0.0010557423811405,-0.0314861163496971,0.0,0.0,0.0,-0.0109519930556416,60.0,-16.036645889282227,-0.0,-7.599522433565653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,9.908631909638645e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,0.0001043426673277,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,7.706713950028643e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0001043426746036,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.0004949565045535,289.81109619140625,294.1499938964844,266.2613220214844,265.3582458496094,266.6193542480469,266.3018798828125,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383807757032628e-08,0.0010557423811405,-0.0314861163496971,0.0,0.0,0.0,-0.0109519930556416,60.0,-16.036645889282227,-0.0,-7.599522433565653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
