time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,9.932728426065296e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001045964163495,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,7.725456089247018e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001045964236254,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004961601807735,289.800537109375,294.1499938964844,266.2373352050781,265.3331298828125,266.61236572265625,266.27899169921875,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.2684036931887022e-08,0.0010583095718175,-0.0322716794908046,0.0,0.0,0.0,-0.0111008295789361,60.0,-16.08617401123047,-0.0,-7.63652892032951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,9.932728426065296e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001045964163495,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,7.725456089247018e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001045964236254,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0004961601807735,289.800537109375,294.1499938964844,266.2373352050781,265.3331298828125,266.61236572265625,266.27899169921875,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.2684036931887022e-08,0.0010583095718175,-0.0322716794908046,0.0,0.0,0.0,-0.0111008295789361,60.0,-16.08617401123047,-0.0,-7.63652892032951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.954064444173127e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001048210979206,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001048211051966,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0004972259630449,289.7899475097656,294.1499938964844,266.2123107910156,265.3072814941406,266.60504150390625,266.2550048828125,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605957359075,1.2949872285616948e-08,0.0010605826973915,-0.0329671949148178,0.0,0.0,0.0,-0.0112326154485344,60.0,-16.13258171081543,-0.0,-7.669371626661815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.954064444173127e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001048210979206,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001048211051966,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0004972259630449,289.7899475097656,294.1499938964844,266.2123107910156,265.3072814941406,266.60504150390625,266.2550048828125,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605957359075,1.2949872285616948e-08,0.0010605826973915,-0.0329671949148178,0.0,0.0,0.0,-0.0112326154485344,60.0,-16.13258171081543,-0.0,-7.669371626661815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.972201223718002e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.000105012084532,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,7.756156992400065e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.000105012091808,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0004981319070793,289.779296875,294.1499938964844,266.18634033203125,265.28076171875,266.5973815917969,266.2300109863281,288.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175839086443377e-08,0.0010625149589031,-0.0335583686828613,0.0,0.0,0.0,-0.0113446367904543,60.0,-16.175121307373047,-0.0,-7.697343562540483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.972201223718002e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.000105012084532,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,7.756156992400065e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.000105012091808,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0004981319070793,289.779296875,294.1499938964844,266.18634033203125,265.28076171875,266.5973815917969,266.2300109863281,288.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175839086443377e-08,0.0010625149589031,-0.0335583686828613,0.0,0.0,0.0,-0.0113446367904543,60.0,-16.175121307373047,-0.0,-7.697343562540483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,9.98011528281495e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001050954233505,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,7.762311724945903e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0001050954306265,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0004985272535122,289.7739562988281,294.1499938964844,266.1730041503906,265.2673034667969,266.5933837890625,266.2171325683594,288.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633714264258,1.3274443766420065e-08,0.0010633581550791,-0.033816322684288,0.0,0.0,0.0,-0.0113935191184282,60.0,-16.194625854492188,-0.0,-7.709564897595558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.987170778913423e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001051697181537,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,7.767799979774281e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001051697254297,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0004988797008991,289.76861572265625,294.1499938964844,266.159423828125,265.2536926269531,266.5893249511719,266.2040100097656,288.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362353001866722e-08,0.0010641098488122,-0.0340462960302829,0.0,0.0,0.0,-0.0114370994269847,60.0,-16.212989807128906,-0.0,-7.720469596961267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0004994690534658,289.7579040527344,294.1499938964844,266.13165283203125,265.22613525390625,266.5809020996094,266.1771545410156,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509343865791834e-08,0.0010653667850419,-0.0344308130443096,0.0,0.0,0.0,-0.011509969830513,60.0,-16.246551513671875,-0.0,-7.738719887129265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0004994690534658,289.7579040527344,294.1499938964844,266.13165283203125,265.22613525390625,266.5809020996094,266.1771545410156,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509343865791834e-08,0.0010653667850419,-0.0344308130443096,0.0,0.0,0.0,-0.011509969830513,60.0,-16.246551513671875,-0.0,-7.738719887129265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001000762786134,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001053851374308,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.783710316289216e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001053851447068,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0004999015945941,289.7471618652344,294.1499938964844,266.10308837890625,265.1982116699219,266.5720520019531,266.14947509765625,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663029970601,1.3617226457540711e-08,0.0010662893764674,-0.0347130186855793,0.0,0.0,0.0,-0.0115634519606828,60.0,-16.275541305541992,-0.0,-7.752128539095794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001000762786134,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001053851374308,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.783710316289216e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001053851447068,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0004999015945941,289.7471618652344,294.1499938964844,266.10308837890625,265.1982116699219,266.5720520019531,266.14947509765625,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663029970601,1.3617226457540711e-08,0.0010662893764674,-0.0347130186855793,0.0,0.0,0.0,-0.0115634519606828,60.0,-16.275541305541992,-0.0,-7.752128539095794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001001358832581,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001054479143931,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,7.788347284076735e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0001054479216691,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,0.0005001993267796,289.73638916015625,294.1499938964844,266.0737609863281,265.16998291015625,266.5628662109375,266.12109375,288.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066938159056,1.3691495048817616e-08,0.001066924422048,-0.0349072888493537,0.0,0.0,0.0,-0.0116002699360251,60.0,-16.30051612854004,-0.0,-7.761365594660674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001001358832581,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001054479143931,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,7.788347284076735e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0001054479216691,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,0.0005001993267796,289.73638916015625,294.1499938964844,266.0737609863281,265.16998291015625,266.5628662109375,266.12109375,288.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066938159056,1.3691495048817616e-08,0.001066924422048,-0.0349072888493537,0.0,0.0,0.0,-0.0116002699360251,60.0,-16.30051612854004,-0.0,-7.761365594660674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001001708151306,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001054847016348,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.791064126649871e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001054847016348,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,0.0005003738333471,289.7256164550781,294.1499938964844,266.0437316894531,265.1415405273437,266.55328369140625,266.0920104980469,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673103388398,1.3735013126847662e-08,0.0010672966018319,-0.0350211188197135,0.0,0.0,0.0,-0.0116218440234661,60.0,-16.32172393798828,-0.0,-7.766780640849903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001001708151306,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001054847016348,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.791064126649871e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001054847016348,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,0.0005003738333471,289.7256164550781,294.1499938964844,266.0437316894531,265.1415405273437,266.55328369140625,266.0920104980469,288.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673103388398,1.3735013126847662e-08,0.0010672966018319,-0.0350211188197135,0.0,0.0,0.0,-0.0116218440234661,60.0,-16.32172393798828,-0.0,-7.766780640849903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001001799246296,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0001054942913469,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,7.791772077325732e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001054942986229,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,0.0005004193517379,289.72021484375,294.1499938964844,266.0284729003906,265.1272888183594,266.54833984375,266.0772399902344,288.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746358717980913e-08,0.0010673936922103,-0.0350507982075214,0.0,0.0,0.0,-0.0116274692118167,60.0,-16.331050872802734,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0001001841956167,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0001054987806128,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,7.7921045885887e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001054987878887,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0005004406557418,289.7148132324219,294.1499938964844,266.0130615234375,265.1130065917969,266.5433044433594,266.0622863769531,288.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751674465822816e-08,0.0010674392106011,-0.0350647009909153,0.0,0.0,0.0,-0.0116301039233803,60.0,-16.339624404907227,-0.0,-7.768854715095588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0001001793789328,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001054937165463,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,7.791729876771569e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001054937238222,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0005004166159778,289.7040100097656,294.1499938964844,265.9818115234375,265.0844421386719,266.5329284667969,266.0320129394531,288.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674016084522,1.3745670379705643e-08,0.0010673878714442,-0.0350489951670169,0.0,0.0,0.0,-0.0116271283477544,60.0,-16.354862213134766,-0.0,-7.768107224137567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0001001793789328,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001054937165463,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,7.791729876771569e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001054937238222,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0005004166159778,289.7040100097656,294.1499938964844,265.9818115234375,265.0844421386719,266.5329284667969,266.0320129394531,288.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674016084522,1.3745670379705643e-08,0.0010673878714442,-0.0350489951670169,0.0,0.0,0.0,-0.0116271283477544,60.0,-16.354862213134766,-0.0,-7.768107224137567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0001001613782136,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001054747554007,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,7.7903299825266e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0005003266851417,289.69317626953125,294.1499938964844,265.95001220703125,265.0559387207031,266.52215576171875,266.00115966796875,288.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723236769180858e-08,0.0010671960189938,-0.0349903143942356,0.0,0.0,0.0,-0.0116160064935684,60.0,-16.36770248413086,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0001001613782136,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001054747554007,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,7.7903299825266e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0005003266851417,289.69317626953125,294.1499938964844,265.95001220703125,265.0559387207031,266.52215576171875,266.00115966796875,288.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723236769180858e-08,0.0010671960189938,-0.0349903143942356,0.0,0.0,0.0,-0.0116160064935684,60.0,-16.36770248413086,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0005001919344067,289.6823425292969,294.1499938964844,265.917236328125,265.0271911621094,266.510986328125,265.9696960449219,288.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.379241943359375,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0005001919344067,289.6823425292969,294.1499938964844,265.917236328125,265.0271911621094,266.510986328125,265.9696960449219,288.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.379241943359375,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.000500044261571,289.6714782714844,294.1499938964844,265.8830261230469,264.997802734375,266.4993591308594,265.937255859375,288.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.390758514404297,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.000500044261571,289.6714782714844,294.1499938964844,265.8830261230469,264.997802734375,266.4993591308594,265.937255859375,288.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.390758514404297,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001000900301733,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004999702796339,289.6660461425781,294.1499938964844,265.8653564453125,264.9828186035156,266.4933776855469,265.9206237792969,288.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.396743774414062,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0004998994991183,289.6606140136719,294.1499938964844,265.8473205566406,264.9676818847656,266.4873046875,265.9036865234375,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.403026580810547,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001000499323708,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,0.0004997699870727,289.6497497558594,294.1499938964844,265.8101501464844,264.9367370605469,266.47479248046875,265.8689270019531,288.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41657257080078,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001000499323708,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,0.0004997699870727,289.6497497558594,294.1499938964844,265.8101501464844,264.9367370605469,266.47479248046875,265.8689270019531,288.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41657257080078,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001053355081239,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004996661446057,289.6388854980469,294.1499938964844,265.7714538574219,264.9049072265625,266.4617919921875,265.8326721191406,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.431926727294922,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001053355081239,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004996661446057,289.6388854980469,294.1499938964844,265.7714538574219,264.9049072265625,266.4617919921875,265.8326721191406,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.431926727294922,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004995912895537,289.62799072265625,294.1499938964844,265.7312316894531,264.8721008300781,266.4483337402344,265.79510498046875,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44908905029297,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004995912895537,289.62799072265625,294.1499938964844,265.7312316894531,264.8721008300781,266.4483337402344,265.79510498046875,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44908905029297,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0004995543276891,289.6170654296875,294.1499938964844,265.689453125,264.83819580078125,266.4342956542969,265.7558288574219,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.468698501586914,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0004995543276891,289.6170654296875,294.1499938964844,265.689453125,264.83819580078125,266.4342956542969,265.7558288574219,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.468698501586914,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.0001053104060702,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0004995470517314,289.6116027832031,294.1499938964844,265.66796875,264.8208312988281,266.4270935058594,265.7357177734375,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.47921371459961,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0004995525232516,289.60614013671875,294.1499938964844,265.6460876464844,264.8031921386719,266.41973876953125,265.7151184082031,288.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.490449905395508,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001053193336701,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0004995894269086,289.59521484375,294.1499938964844,265.60113525390625,264.7669372558594,266.4046936035156,265.6729431152344,288.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.514415740966797,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
