time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001053193336701,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0004995894269086,289.59521484375,294.1499938964844,265.60113525390625,264.7669372558594,266.4046936035156,265.6729431152344,288.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.514415740966797,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.000105335158878,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,0.0004996645147912,289.58428955078125,294.1499938964844,265.5545654296875,264.7293701171875,266.3890380859375,265.6290283203125,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541025161743164,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.000105335158878,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,0.0004996645147912,289.58428955078125,294.1499938964844,265.5545654296875,264.7293701171875,266.3890380859375,265.6290283203125,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541025161743164,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.000499781104736,289.57330322265625,294.1499938964844,265.50634765625,264.6903991699219,266.3726806640625,265.5832824707031,288.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57029914855957,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.000499781104736,289.57330322265625,294.1499938964844,265.50634765625,264.6903991699219,266.3726806640625,265.5832824707031,288.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57029914855957,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,0.0004999311640858,289.5623474121094,294.1499938964844,265.4564819335937,264.64996337890625,266.3558044433594,265.5361022949219,288.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60158920288086,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,0.0004999311640858,289.5623474121094,294.1499938964844,265.4564819335937,264.64996337890625,266.3558044433594,265.5361022949219,288.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60158920288086,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0005000215605832,289.5568542480469,294.1499938964844,265.430908203125,264.6291809082031,266.3471069335937,265.51177978515625,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.618379592895508,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001001198470476,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0005001192912459,289.5513610839844,294.1499938964844,265.4049072265625,264.60797119140625,266.3382263183594,265.487060546875,288.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.635662078857422,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001054785170708,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001054785243468,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0005003445548936,289.54034423828125,294.1499938964844,265.3516540527344,264.5643615722656,266.3199462890625,265.4361877441406,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.672208786010742,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001054785170708,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001054785243468,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0005003445548936,289.54034423828125,294.1499938964844,265.3516540527344,264.5643615722656,266.3199462890625,265.4361877441406,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.672208786010742,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.000500600435771,289.5293273925781,294.1499938964844,265.2966613769531,264.51904296875,266.30108642578125,265.38385009765625,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.710777282714844,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.000500600435771,289.5293273925781,294.1499938964844,265.2966613769531,264.51904296875,266.30108642578125,265.38385009765625,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.710777282714844,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,7.79913752921857e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.000105594008346,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0005008924053981,289.5182800292969,294.1499938964844,265.2398986816406,264.4718933105469,266.2814025878906,265.3294677734375,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864251968698229e-08,0.0010684014996513,-0.0353591665625572,0.0,0.0,0.0,-0.0116859124973416,60.0,-16.752161026000977,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,7.79913752921857e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.000105594008346,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0005008924053981,289.5182800292969,294.1499938964844,265.2398986816406,264.4718933105469,266.2814025878906,265.3294677734375,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864251968698229e-08,0.0010684014996513,-0.0353591665625572,0.0,0.0,0.0,-0.0116859124973416,60.0,-16.752161026000977,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001056622641044,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0005012161564081,289.5072326660156,294.1499938964844,265.181396484375,264.42291259765625,266.2610778808594,265.2734680175781,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79570770263672,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001056622641044,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0005012161564081,289.5072326660156,294.1499938964844,265.181396484375,264.42291259765625,266.2610778808594,265.2734680175781,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79570770263672,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001003748329821,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0001056995388353,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.000501392991282,289.501708984375,294.1499938964844,265.1514892578125,264.3976745605469,266.2505798339844,265.24462890625,288.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81859588623047,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001057381014106,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.0001057381014106,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0005015758797526,289.49615478515625,294.1499938964844,265.12109375,264.3719787597656,266.23992919921875,265.2154541015625,288.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84193229675293,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0005019737291149,289.48504638671875,294.1499938964844,265.0589904785156,264.3190002441406,266.21795654296875,265.1555480957031,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.890716552734375,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0005019737291149,289.48504638671875,294.1499938964844,265.0589904785156,264.3190002441406,266.21795654296875,265.1555480957031,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.890716552734375,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001059137939591,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0005024092970415,289.47393798828125,294.1499938964844,264.9950256347656,264.2639465332031,266.1953125,265.093994140625,288.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.941858291625977,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001059137939591,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0005024092970415,289.47393798828125,294.1499938964844,264.9950256347656,264.2639465332031,266.1953125,265.093994140625,288.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.941858291625977,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.000502890557982,289.4628295898437,294.1499938964844,264.9292297363281,264.20672607421875,266.1718139648437,265.0303649902344,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.9960880279541,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.000502890557982,289.4628295898437,294.1499938964844,264.9292297363281,264.20672607421875,266.1718139648437,265.0303649902344,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.9960880279541,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0001007820756058,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001061283837771,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,7.838605961296707e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,0.000106128391053,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0005034272326156,289.45166015625,294.1499938964844,264.8615417480469,264.1472473144531,266.1473693847656,264.9646301269531,288.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496507105832281e-08,0.001073807477951,-0.0370127707719802,0.0,0.0,0.0,-0.0119993463158607,60.0,-17.053579330444336,-0.0,-7.86184344292451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0001007820756058,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001061283837771,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,7.838605961296707e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,0.000106128391053,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0005034272326156,289.45166015625,294.1499938964844,264.8615417480469,264.1472473144531,266.1473693847656,264.9646301269531,288.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496507105832281e-08,0.001073807477951,-0.0370127707719802,0.0,0.0,0.0,-0.0119993463158607,60.0,-17.053579330444336,-0.0,-7.86184344292451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,0.0001008392355288,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0001061885704984,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,7.843051571398973e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001061885777744,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0005037127411924,289.4460754394531,294.1499938964844,264.8269958496094,264.1166381835937,266.13482666015625,264.9311218261719,288.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567721251523837e-08,0.0010744163300842,-0.0371990017592906,0.0,0.0,0.0,-0.0120346499606966,60.0,-17.083324432373047,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001009003899525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001062529699993,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,7.847807864891365e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0001062529699993,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0005040182149969,289.44049072265625,294.1499938964844,264.7919921875,264.08544921875,266.1221008300781,264.8970642089844,288.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643914525436232e-08,0.0010750677902251,-0.0373982563614845,0.0,0.0,0.0,-0.0120724216103553,60.0,-17.11404800415039,-0.0,-7.880311869712386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0001010332707664,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001063929012161,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,7.858143362682313e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.0005046820151619,289.4292907714844,294.1499938964844,264.7204895019531,264.0212707519531,266.09600830078125,264.8275756835937,288.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.480947897647411e-08,0.0010764834005385,-0.0378312058746814,0.0,0.0,0.0,-0.0121544990688562,60.0,-17.178049087524414,-0.0,-7.901081033878654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0001010332707664,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001063929012161,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,7.858143362682313e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.0005046820151619,289.4292907714844,294.1499938964844,264.7204895019531,264.0212707519531,266.09600830078125,264.8275756835937,288.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.480947897647411e-08,0.0010764834005385,-0.0378312058746814,0.0,0.0,0.0,-0.0121544990688562,60.0,-17.178049087524414,-0.0,-7.901081033878654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001011821441352,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001065496689989,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,7.869722321629524e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69195556640625,0.0,0.0,0.0001065496762748,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0005054256762377,289.4180603027344,294.1499938964844,264.64703369140625,263.95465087890625,266.0689697265625,264.7559814453125,288.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780843440443,1.4994970598536383e-08,0.0010780693264678,-0.0383162423968315,0.0,0.0,0.0,-0.0122464541345834,60.0,-17.246295928955078,-0.0,-7.924382572355172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001011821441352,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001065496689989,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,7.869722321629524e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69195556640625,0.0,0.0,0.0001065496762748,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0005054256762377,289.4180603027344,294.1499938964844,264.64703369140625,263.95465087890625,266.0689697265625,264.7559814453125,288.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780843440443,1.4994970598536383e-08,0.0010780693264678,-0.0383162423968315,0.0,0.0,0.0,-0.0122464541345834,60.0,-17.246295928955078,-0.0,-7.924382572355172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,0.0001013506625895,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,7.882829959271476e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.000106727136881,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0005062674754299,289.40679931640625,294.1499938964844,264.5716552734375,263.8854675292969,266.0409545898437,264.6820983886719,288.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798798175528,1.520494130602401e-08,0.0010798645671457,-0.038865253329277,0.0,0.0,0.0,-0.0123505443334579,60.0,-17.3193359375,-0.0,-7.950800551270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,0.0001013506625895,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,7.882829959271476e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.000106727136881,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0005062674754299,289.40679931640625,294.1499938964844,264.5716552734375,263.8854675292969,266.0409545898437,264.6820983886719,288.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798798175528,1.520494130602401e-08,0.0010798645671457,-0.038865253329277,0.0,0.0,0.0,-0.0123505443334579,60.0,-17.3193359375,-0.0,-7.950800551270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0001015417074086,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0001069283098331,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,7.8976881923154e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001069283098331,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0005072217318229,289.3955078125,294.1499938964844,264.4942626953125,263.813720703125,266.01202392578125,264.606201171875,288.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819152230396,1.5442971346146805e-08,0.0010818997398018,-0.0394875891506671,0.0,0.0,0.0,-0.0124685447663068,60.0,-17.39714813232422,-0.0,-7.98080179720273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0001015417074086,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0001069283098331,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,7.8976881923154e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001069283098331,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0005072217318229,289.3955078125,294.1499938964844,264.4942626953125,263.813720703125,266.01202392578125,264.606201171875,288.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819152230396,1.5442971346146805e-08,0.0010818997398018,-0.0394875891506671,0.0,0.0,0.0,-0.0124685447663068,60.0,-17.39714813232422,-0.0,-7.98080179720273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.000101646350231,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.0001070385042112,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,7.905827078502625e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.0001070385042112,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0005077444366179,289.3898620605469,294.1499938964844,264.454833984375,263.77685546875,265.99713134765625,264.5673217773437,288.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830301325768,1.5573354161801944e-08,0.0010830145329236,-0.039828460663557,0.0,0.0,0.0,-0.0125331804156303,60.0,-17.438392639160156,-0.0,-7.99725867750567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001017582981148,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001071563892764,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,7.91453494457528e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0001071563965524,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0005083036958239,289.3841857910156,294.1499938964844,264.4148864746094,263.73931884765625,265.98199462890625,264.5279235839844,288.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.5712844358972692e-08,0.0010842072078958,-0.0401931293308734,0.0,0.0,0.0,-0.0126023311167955,60.0,-17.48105812072754,-0.0,-8.01488511115167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
