time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0005842996179126,289.1418151855469,294.1499938964844,262.2642517089844,261.65447998046875,265.0789489746094,262.3424377441406,287.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62375259399414,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0005882309633307,289.1285400390625,294.1499938964844,262.1442565917969,261.53765869140625,265.0153503417969,262.2196044921875,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87044906616211,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0005882309633307,289.1285400390625,294.1499938964844,262.1442565917969,261.53765869140625,265.0153503417969,262.2196044921875,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87044906616211,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0005917515372857,289.1151733398437,294.1499938964844,262.02520751953125,261.4217834472656,264.9500732421875,262.09796142578125,287.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10114860534668,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0005917515372857,289.1151733398437,294.1499938964844,262.02520751953125,261.4217834472656,264.9500732421875,262.09796142578125,287.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10114860534668,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0005949336336925,289.10174560546875,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,287.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31771469116211,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0005949336336925,289.10174560546875,294.1499938964844,261.9073486328125,261.3070983886719,264.8831481933594,261.97772216796875,287.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31771469116211,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001196558587253,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,0.0005977057153359,289.0882263183594,294.1499938964844,261.791015625,261.19390869140625,264.8147277832031,261.8591613769531,287.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580916729108e-08,0.0012748785084113,-0.0982026755809784,0.0,0.0,0.0,-0.0236586779356002,60.0,-22.51982688903809,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001196558587253,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,0.0005977057153359,289.0882263183594,294.1499938964844,261.791015625,261.19390869140625,264.8147277832031,261.8591613769531,287.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580916729108e-08,0.0012748785084113,-0.0982026755809784,0.0,0.0,0.0,-0.0236586779356002,60.0,-22.51982688903809,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0001199024336528,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0001262630394194,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.325744758825748e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0005989373894408,289.0814514160156,294.1499938964844,261.7335205078125,261.1379699707031,264.780029296875,261.800537109375,287.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.832312245322101e-08,0.0012775055365636,-0.098996564745903,0.0,0.0,0.0,-0.0238110218197107,60.0,-22.61509704589844,-0.0,-1.1127877286298829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0001201264676637,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.0001264989550691,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,9.343169949715956e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001264989550691,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,0.0006000564899295,289.0746459960937,294.1499938964844,261.676513671875,261.0824890136719,264.7449951171875,261.742431640625,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799310497939,3.860233732666529e-08,0.0012798925163224,-0.0997177213430404,0.0,0.0,0.0,-0.0239494387060403,60.0,-22.705989837646484,-0.0,-1.1169499458674181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,0.0006019998691044,289.0610046386719,294.1499938964844,261.5640869140625,260.97314453125,264.67401123046875,261.6279296875,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720813683431e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.87519073486328,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,0.0006019998691044,289.0610046386719,294.1499938964844,261.5640869140625,260.97314453125,264.67401123046875,261.6279296875,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720813683431e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.87519073486328,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0006035923142917,289.0473022460937,294.1499938964844,261.4540710449219,260.8661804199219,264.6019287109375,261.515869140625,287.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952297210693,0.0,0.0,0.0,-0.024386765435338,60.0,-23.028583526611328,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0006035923142917,289.0473022460937,294.1499938964844,261.4540710449219,260.8661804199219,264.6019287109375,261.515869140625,287.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952297210693,0.0,0.0,0.0,-0.024386765435338,60.0,-23.028583526611328,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998962402344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0006048795767128,289.0335998535156,294.1499938964844,261.3467102050781,260.7618408203125,264.52886962890625,261.406494140625,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.167526245117188,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998962402344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0006048795767128,289.0335998535156,294.1499938964844,261.3467102050781,260.7618408203125,264.52886962890625,261.406494140625,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.167526245117188,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419128417969,0.0,0.0,0.0006058914004825,289.01983642578125,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.3000793457031,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29298591613769,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419128417969,0.0,0.0,0.0006058914004825,289.01983642578125,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.3000793457031,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29298591613769,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,9.44051644182764e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001278169511351,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0006063085165806,289.012939453125,294.1499938964844,261.1913452148437,260.6109313964844,264.4176940917969,261.2480163574219,287.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.35114097595215,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.0001214477597386,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868347167969,0.0,0.0,0.0001278903364436,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.445937030250208e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0006066566566005,289.0060729980469,294.1499938964844,261.1412353515625,260.5622863769531,264.3802795410156,261.1968688964844,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249073407494507e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.405893325805664,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0006071843090467,288.99224853515625,294.1499938964844,261.043701171875,260.4676208496094,264.3050231933594,261.09698486328125,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50692367553711,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0006071843090467,288.99224853515625,294.1499938964844,261.043701171875,260.4676208496094,264.3050231933594,261.09698486328125,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50692367553711,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001216104064951,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001280616124859,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,0.0006074691191315,288.9784545898437,294.1499938964844,260.95001220703125,260.37677001953125,264.229248046875,261.0012512207031,287.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905483722686,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59414863586425,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001216104064951,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001280616124859,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,0.0006074691191315,288.9784545898437,294.1499938964844,260.95001220703125,260.37677001953125,264.229248046875,261.0012512207031,287.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905483722686,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59414863586425,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0006075824494473,288.9646301269531,294.1499938964844,260.8588562011719,260.2884826660156,264.1531066894531,260.90850830078125,287.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.671443939208984,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0006075824494473,288.9646301269531,294.1499938964844,260.8588562011719,260.2884826660156,264.1531066894531,260.90850830078125,287.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.671443939208984,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001280850847251,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0006075803539715,288.9507751464844,294.1499938964844,260.768798828125,260.2012939453125,264.0765991210937,260.8177185058594,287.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959799496456,4.047950596941519e-08,0.0012959394371137,-0.1045620813965797,0.0,0.0,0.0,-0.0248800087720155,60.0,-23.74075126647949,-0.0,-1.1451336234813425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001280850847251,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0006075803539715,288.9507751464844,294.1499938964844,260.768798828125,260.2012939453125,264.0765991210937,260.8177185058594,287.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959799496456,4.047950596941519e-08,0.0012959394371137,-0.1045620813965797,0.0,0.0,0.0,-0.0248800087720155,60.0,-23.74075126647949,-0.0,-1.1451336234813425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0001216248128912,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,9.45970750763081e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,0.0001280767901334,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,0.0006075410638004,288.94384765625,294.1499938964844,260.7241516113281,260.1581115722656,264.0382080078125,260.7727966308594,287.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.04696827160933e-08,0.0012958555016666,-0.1045367568731308,0.0,0.0,0.0,-0.0248751416802406,60.0,-23.77341079711914,-0.0,-1.144985262158116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,0.0001216118107549,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0001280630967812,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.4586968771182e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,0.0001280630967812,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0006074761040508,288.9369506835937,294.1499938964844,260.6797790527344,260.1152038574219,263.9997863769531,260.7281494140625,287.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.045347878900429e-08,0.001295717083849,-0.104494959115982,0.0,0.0,0.0,-0.0248671080917119,60.0,-23.80475616455078,-0.0,-1.1447404091313729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.0006072768010199,288.923095703125,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396789550781,287.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86391258239746,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.0006072768010199,288.923095703125,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396789550781,287.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86391258239746,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0006069841329008,288.90924072265625,294.1499938964844,260.505126953125,259.9464416503906,263.84552001953125,260.55242919921875,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.917837142944336,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0006069841329008,288.90924072265625,294.1499938964844,260.505126953125,259.9464416503906,263.84552001953125,260.55242919921875,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.917837142944336,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0006066149799153,288.8954162597656,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4661865234375,287.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96782684326172,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0006066149799153,288.8954162597656,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4661865234375,287.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96782684326172,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0001213492505485,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.438275446882471e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10870361328125,0.0,0.0,0.0006061645690351,288.8815612792969,294.1499938964844,260.3349914550781,259.78228759765625,263.6906433105469,260.3812866210937,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617083049008e-08,0.0012929195072501,-0.1036507785320282,0.0,0.0,0.0,-0.0247048549354076,60.0,-24.012784957885746,-0.0,-1.1398019239550194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0001213492505485,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.438275446882471e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10870361328125,0.0,0.0,0.0006061645690351,288.8815612792969,294.1499938964844,260.3349914550781,259.78228759765625,263.6906433105469,260.3812866210937,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617083049008e-08,0.0012929195072501,-0.1036507785320282,0.0,0.0,0.0,-0.0247048549354076,60.0,-24.012784957885746,-0.0,-1.1398019239550194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
