time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.000592385942582,288.6053466796875,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42260932922364,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0005921798874624,288.59844970703125,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,258.92022705078125,287.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.4307918548584,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,0.000591994728893,288.5915222167969,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.43941116333008,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0005916846566833,288.57769775390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45797538757324,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0005916846566833,288.57769775390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45797538757324,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83612060546875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.0,0.050000000745058,0.0005914628272876,288.5638427734375,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.1628112792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47862243652344,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83612060546875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.0,0.050000000745058,0.0005914628272876,288.5638427734375,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.1628112792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47862243652344,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705322265625,0.6319118142127991,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.6319118142127991,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66943359375,0.6319118142127991,0.050000000745058,0.0317698009312152,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.6319118142127991,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.6319118142127991,0.050000000745058,0.2040386497974395,287.4600830078125,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7974853515625,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350875914096832,2.38640353700248e-07,0.4350873529911041,-0.1503423899412155,0.0,0.0,0.0,10.18195629119873,60.0,-1312.526123046875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813781738281,0.6301215887069702,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813171386719,0.6301215887069702,0.050000000745058,0.0476405881345272,290.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813171386719,0.6301215887069702,0.050000000745058,0.0351871773600578,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.6301215887069702,0.050000000745058,0.0476405881345272,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.6301215887069702,0.050000000745058,0.225986436009407,286.2597961425781,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7371826171875,1.0,0.121085450053215,0.3173413574695587,0.3173413574695587,0.988311529159546,1.0,-0.4820265769958496,0.0571938939392566,0.424832671880722,-0.0985030010342598,0.0,0.0,0.0,12.517274856567385,60.0,-1700.99072265625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89239501953125,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.66265869140625,1.0,0.1405766308307647,0.489952951669693,0.489952951669693,0.976622998714447,1.0,-0.4867866337299347,0.1420211046934127,0.3447655439376831,-0.0144074959680438,0.0,0.0,0.0,20.052227020263672,60.0,-1434.203857421875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89239501953125,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.66265869140625,1.0,0.1405766308307647,0.489952951669693,0.489952951669693,0.976622998714447,1.0,-0.4867866337299347,0.1420211046934127,0.3447655439376831,-0.0144074959680438,0.0,0.0,0.0,20.052227020263672,60.0,-1434.203857421875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5268477476548337e-21,3.859368667611705e-21,-1.332521020931067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.548591136932373,0.050000000745058,0.0482533685863018,291.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.548591136932373,0.050000000745058,0.2288932055234909,284.5974426269531,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2116394042969,284.8190002441406,1.0,0.1489743739366531,0.5340054035186768,0.5340054035186768,0.97077876329422,1.0,-0.4882481098175049,0.163163959980011,0.3250841200351715,0.0065304143354296,0.0,0.0,1.0,23.721717834472656,60.0,1018.8436279296876,-6466.44091796875,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824768066406,307.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,11660.884765625,18000.0,0.0,0.0,0.0107168164104223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723070919513702,0.3723083436489105,-1.2444334061001427e-06,0.0,1.0876206033572087e-05,0.0,0.0,6.120941162109375,0.0,0.0,0.0,0.2222438305616378,4.0,0.0,1.0
367560,290.49615478515625,297.1499938964844,293.1499938964844,0.0008410476148128,-76.52298736572266,286.4800109863281,0.5319686532020569,0.050000000745058,0.0459535419940948,290.41680908203125,297.1499938964844,293.1499938964844,0.0009183118818327,-87.9852294921875,286.5962829589844,0.5319686532020569,0.050000000745058,0.048391293734312,290.1100769042969,297.1499938964844,293.1499938964844,0.0018569485982879,-131.4076385498047,286.4010925292969,0.5319686532020569,0.050000000745058,0.0357416458427906,290.3450622558594,297.1499938964844,293.1499938964844,0.000935805728659,-89.6613540649414,286.617431640625,0.5319686532020569,0.050000000745058,0.048391293734312,291.2108459472656,297.1499938964844,293.1499938964844,0.0007248653564602,-329.4444580078125,286.3648681640625,0.5319686532020569,0.050000000745058,0.2295474559068679,285.52691650390625,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2098388671875,286.1854858398437,1.0,0.1565363109111786,0.5482080578804016,0.5482080578804016,0.976622998714447,1.0,-0.4896437525749206,0.1689488589763641,0.3206949234008789,0.0121509358286857,0.0,0.0,1.0,27.22657966613769,60.0,2276.223388671875,-6913.26416015625,29.364727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5782775878906,307.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,13120.9072265625,18000.0,0.0,0.0,0.0276261065155267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666065812110901,0.5666092038154602,-2.65533185483946e-06,0.0,2.8036985895596445e-05,0.0,0.0,20.25087547302246,0.0,0.0,0.0,0.3200560212135315,4.0,0.0,1.0
367620,290.53387451171875,297.1499938964844,293.1499938964844,0.0018286242848262,-156.9232940673828,290.0166931152344,0.5093180537223816,0.050000000745058,0.0461923368275165,290.4442749023437,297.1499938964844,293.1499938964844,0.0019594475161284,-177.06732177734375,290.2047424316406,0.5093180537223816,0.050000000745058,0.0486427582800388,290.14276123046875,297.1499938964844,293.1499938964844,0.001987797440961,-132.6728973388672,290.2178649902344,0.5093180537223816,0.050000000745058,0.0359273739159107,290.3736877441406,297.1499938964844,293.1499938964844,0.0020029272418469,-180.99508666992188,290.2655944824219,0.5093180537223816,0.050000000745058,0.0486427582800388,291.2358093261719,297.1499938964844,293.1499938964844,0.0014560637064278,-624.1681518554688,289.5043334960937,0.5093180537223816,0.050000000745058,0.2307402938604354,287.50732421875,291.1499938964844,258.55718994140625,258.0584716796875,279.5901184082031,291.2305908203125,287.83465576171875,1.0,0.1693701446056366,0.5666380524635315,0.5666380524635315,0.988311529159546,1.0,-0.4921883344650268,0.1760923415422439,0.3160960078239441,0.0190065503120422,0.0,0.0,1.0,33.61627578735352,60.0,2158.425048828125,-6926.92236328125,34.934051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49432373046875,306.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,15772.9755859375,18000.0,0.0,0.0,0.0631613358855247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77279132604599,0.7727962136268616,-4.932086085318588e-06,0.0,6.410072819562629e-05,0.0,0.0,51.31439971923828,0.0,0.0,0.0,0.4263499975204468,4.0,0.0,1.0
367680,290.53387451171875,297.1499938964844,293.1499938964844,0.0018286242848262,-156.9232940673828,290.0166931152344,0.5093180537223816,0.050000000745058,0.0461923368275165,290.4442749023437,297.1499938964844,293.1499938964844,0.0019594475161284,-177.06732177734375,290.2047424316406,0.5093180537223816,0.050000000745058,0.0486427582800388,290.14276123046875,297.1499938964844,293.1499938964844,0.001987797440961,-132.6728973388672,290.2178649902344,0.5093180537223816,0.050000000745058,0.0359273739159107,290.3736877441406,297.1499938964844,293.1499938964844,0.0020029272418469,-180.99508666992188,290.2655944824219,0.5093180537223816,0.050000000745058,0.0486427582800388,291.2358093261719,297.1499938964844,293.1499938964844,0.0014560637064278,-624.1681518554688,289.5043334960937,0.5093180537223816,0.050000000745058,0.2307402938604354,287.50732421875,291.1499938964844,258.55718994140625,258.0584716796875,279.5901184082031,291.2305908203125,287.83465576171875,1.0,0.1693701446056366,0.5666380524635315,0.5666380524635315,0.988311529159546,1.0,-0.4921883344650268,0.1760923415422439,0.3160960078239441,0.0190065503120422,0.0,0.0,1.0,33.61627578735352,60.0,2158.425048828125,-6926.92236328125,34.934051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49432373046875,306.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,15772.9755859375,18000.0,0.0,0.0,0.0631613358855247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77279132604599,0.7727962136268616,-4.932086085318588e-06,0.0,6.410072819562629e-05,0.0,0.0,51.31439971923828,0.0,0.0,0.0,0.4263499975204468,4.0,0.0,1.0
367740,290.5849304199219,297.1499938964844,293.1499938964844,0.0026852493174374,-222.26382446289065,292.35919189453125,0.4952704310417175,0.050000000745058,0.0463962294161319,290.4836730957031,297.1499938964844,293.1499938964844,0.0028711641207337,-250.1581420898437,292.6204528808594,0.4952704310417175,0.050000000745058,0.0488574653863906,290.1866149902344,297.1499938964844,293.1499938964844,0.0030078541021794,-193.4828186035156,292.7965393066406,0.4952704310417175,0.050000000745058,0.0360859557986259,290.41485595703125,297.1499938964844,293.1499938964844,0.0029366519302129,-255.8169860839844,292.71197509765625,0.4952704310417175,0.050000000745058,0.0488574653863906,291.2733764648437,297.1499938964844,293.1499938964844,0.0020884159021079,-863.9309692382812,291.5267639160156,0.4952704310417175,0.050000000745058,0.2317587733268737,288.61920166015625,291.1499938964844,258.5142517089844,258.0124816894531,279.3739929199219,291.26678466796875,288.85064697265625,1.0,0.1795391142368316,0.5769287347793579,0.5769287347793579,1.0,1.0,-0.494361013174057,0.1799931675195694,0.3143678307533264,0.0226731579750776,0.0,0.0,1.0,39.07179641723633,60.0,1614.7003173828125,-6777.64892578125,39.73445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1407470703125,305.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17095.275390625,19080.0,0.0,0.0,0.0982681587338447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567376136779785,0.8567436933517456,-6.061797648726497e-06,0.0,9.9729688372463e-05,0.0,0.0,69.91915893554688,0.0,0.0,0.0,0.4844829440116882,4.0,0.0,1.0
367800,290.5849304199219,297.1499938964844,293.1499938964844,0.0026852493174374,-222.26382446289065,292.35919189453125,0.4952704310417175,0.050000000745058,0.0463962294161319,290.4836730957031,297.1499938964844,293.1499938964844,0.0028711641207337,-250.1581420898437,292.6204528808594,0.4952704310417175,0.050000000745058,0.0488574653863906,290.1866149902344,297.1499938964844,293.1499938964844,0.0030078541021794,-193.4828186035156,292.7965393066406,0.4952704310417175,0.050000000745058,0.0360859557986259,290.41485595703125,297.1499938964844,293.1499938964844,0.0029366519302129,-255.8169860839844,292.71197509765625,0.4952704310417175,0.050000000745058,0.0488574653863906,291.2733764648437,297.1499938964844,293.1499938964844,0.0020884159021079,-863.9309692382812,291.5267639160156,0.4952704310417175,0.050000000745058,0.2317587733268737,288.61920166015625,291.1499938964844,258.5142517089844,258.0124816894531,279.3739929199219,291.26678466796875,288.85064697265625,1.0,0.1795391142368316,0.5769287347793579,0.5769287347793579,1.0,1.0,-0.494361013174057,0.1799931675195694,0.3143678307533264,0.0226731579750776,0.0,0.0,1.0,39.07179641723633,60.0,1614.7003173828125,-6777.64892578125,39.73445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1407470703125,305.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17095.275390625,19080.0,0.0,0.0,0.0982681587338447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567376136779785,0.8567436933517456,-6.061797648726497e-06,0.0,9.9729688372463e-05,0.0,0.0,69.91915893554688,0.0,0.0,0.0,0.4844829440116882,4.0,0.0,1.0
367860,290.6387634277344,297.1499938964844,293.1499938964844,0.0034318272955715,-275.3258361816406,294.1762390136719,0.4856112003326416,0.050000000745058,0.0465650372207164,290.5265197753906,297.1499938964844,293.1499938964844,0.0036761541850864,-310.0097351074219,294.5044860839844,0.4856112003326416,0.050000000745058,0.0490352250635623,290.23291015625,297.1499938964844,293.1499938964844,0.0039167609065771,-243.3944702148437,294.8141174316406,0.4856112003326416,0.050000000745058,0.0362172499299049,290.4599609375,297.1499938964844,293.1499938964844,0.0037615478504449,-316.9701843261719,294.6187438964844,0.4856112003326416,0.050000000745058,0.0490352250635623,291.3145751953125,297.1499938964844,293.1499938964844,0.0026299208402633,-1057.044677734375,293.0829467773437,0.4856112003326416,0.050000000745058,0.2326020002365112,289.4640197753906,291.1499938964844,258.4734191894531,257.9678039550781,279.2662048339844,291.3077087402344,289.6499328613281,1.0,0.1875076740980148,0.5825374722480774,0.5825374722480774,1.0,1.0,-0.4961598217487335,0.1823235005140304,0.3138363063335418,0.0248190052807331,0.0,0.0,1.0,43.588504791259766,48.0,1200.3623046875,-6735.302734375,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4551696777344,304.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18442.197265625,19080.0,0.0,0.0,0.1307419240474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345250129699708,0.9345322251319884,-7.212529908429133e-06,0.0,0.0001326864294242,0.0,0.0,90.74568176269533,0.0,0.0,0.0,0.5113952159881592,4.0,0.0,1.0
367920,290.6387634277344,297.1499938964844,293.1499938964844,0.0034318272955715,-275.3258361816406,294.1762390136719,0.4856112003326416,0.050000000745058,0.0465650372207164,290.5265197753906,297.1499938964844,293.1499938964844,0.0036761541850864,-310.0097351074219,294.5044860839844,0.4856112003326416,0.050000000745058,0.0490352250635623,290.23291015625,297.1499938964844,293.1499938964844,0.0039167609065771,-243.3944702148437,294.8141174316406,0.4856112003326416,0.050000000745058,0.0362172499299049,290.4599609375,297.1499938964844,293.1499938964844,0.0037615478504449,-316.9701843261719,294.6187438964844,0.4856112003326416,0.050000000745058,0.0490352250635623,291.3145751953125,297.1499938964844,293.1499938964844,0.0026299208402633,-1057.044677734375,293.0829467773437,0.4856112003326416,0.050000000745058,0.2326020002365112,289.4640197753906,291.1499938964844,258.4734191894531,257.9678039550781,279.2662048339844,291.3077087402344,289.6499328613281,1.0,0.1875076740980148,0.5825374722480774,0.5825374722480774,1.0,1.0,-0.4961598217487335,0.1823235005140304,0.3138363063335418,0.0248190052807331,0.0,0.0,1.0,43.588504791259766,48.0,1200.3623046875,-6735.302734375,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4551696777344,304.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18442.197265625,19080.0,0.0,0.0,0.1307419240474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345250129699708,0.9345322251319884,-7.212529908429133e-06,0.0,0.0001326864294242,0.0,0.0,90.74568176269533,0.0,0.0,0.0,0.5113952159881592,4.0,0.0,1.0
367980,290.6922607421875,297.1499938964844,293.1499938964844,0.0040898262523114,-318.50762939453125,295.6524963378906,0.4833224713802337,0.050000000745058,0.0466072596609592,290.5692138671875,297.1499938964844,293.1499938964844,0.0043999324552714,-359.27056884765625,296.0445251464844,0.4833224713802337,0.050000000745058,0.0490796864032745,290.2782287597656,297.1499938964844,293.1499938964844,0.0047483923844993,-284.6444091796875,296.467529296875,0.4833224713802337,0.050000000745058,0.0362500883638858,290.5054931640625,297.1499938964844,293.1499938964844,0.0045040869154036,-367.15826416015625,296.1752319335937,0.4833224713802337,0.050000000745058,0.0490796864032745,291.3556823730469,297.1499938964844,293.1499938964844,0.0030939592979848,-1213.0902099609375,294.3421936035156,0.4833224713802337,0.050000000745058,0.2328129112720489,290.147216796875,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3489990234375,290.2980651855469,1.0,0.1889588236808776,0.5857080221176147,0.5857080221176147,1.0,1.0,-0.496610015630722,0.1834254264831543,0.3131845891475677,0.0259170513600111,0.0,0.0,1.0,44.718727111816406,36.0,911.62353515625,-6747.4033203125,44.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3431396484375,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18844.763671875,19080.0,0.0,0.0,0.1590356677770614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565469622612,0.9565545320510864,-7.556458967883373e-06,0.0,0.0001614009961485,0.0,0.0,97.31329345703124,0.0,0.0,0.0,0.522653341293335,4.0,0.0,1.0
368040,290.6922607421875,297.1499938964844,293.1499938964844,0.0040898262523114,-318.50762939453125,295.6524963378906,0.4833224713802337,0.050000000745058,0.0466072596609592,290.5692138671875,297.1499938964844,293.1499938964844,0.0043999324552714,-359.27056884765625,296.0445251464844,0.4833224713802337,0.050000000745058,0.0490796864032745,290.2782287597656,297.1499938964844,293.1499938964844,0.0047483923844993,-284.6444091796875,296.467529296875,0.4833224713802337,0.050000000745058,0.0362500883638858,290.5054931640625,297.1499938964844,293.1499938964844,0.0045040869154036,-367.15826416015625,296.1752319335937,0.4833224713802337,0.050000000745058,0.0490796864032745,291.3556823730469,297.1499938964844,293.1499938964844,0.0030939592979848,-1213.0902099609375,294.3421936035156,0.4833224713802337,0.050000000745058,0.2328129112720489,290.147216796875,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3489990234375,290.2980651855469,1.0,0.1889588236808776,0.5857080221176147,0.5857080221176147,1.0,1.0,-0.496610015630722,0.1834254264831543,0.3131845891475677,0.0259170513600111,0.0,0.0,1.0,44.718727111816406,36.0,911.62353515625,-6747.4033203125,44.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3431396484375,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18844.763671875,19080.0,0.0,0.0,0.1590356677770614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565469622612,0.9565545320510864,-7.556458967883373e-06,0.0,0.0001614009961485,0.0,0.0,97.31329345703124,0.0,0.0,0.0,0.522653341293335,4.0,0.0,1.0
368100,290.718017578125,297.1499938964844,293.1499938964844,0.0043970164842903,-337.4303283691406,296.29638671875,0.4845322072505951,0.050000000745058,0.0465848855674266,290.5899353027344,297.1499938964844,293.1499938964844,0.0047423522919416,-380.9516296386719,296.7188415527344,0.4845322072505951,0.050000000745058,0.049056127667427,290.2999267578125,297.1499938964844,293.1499938964844,0.0051482985727488,-302.853271484375,297.1931457519531,0.4845322072505951,0.050000000745058,0.0362326875329017,290.5279846191406,297.1499938964844,293.1499938964844,0.0048552546650171,-389.1574401855469,296.85552978515625,0.4845322072505951,0.050000000745058,0.049056127667427,291.3756408691406,297.1499938964844,293.1499938964844,0.0033045175950974,-1280.9918212890625,294.8890686035156,0.4845322072505951,0.050000000745058,0.2327011376619339,290.4418640136719,291.1499938964844,258.4161682128906,257.90350341796875,279.195556640625,291.3690795898437,290.5806884765625,1.0,0.1877688020467758,0.5867429971694946,0.5867429971694946,1.0,1.0,-0.49637171626091,0.1836510896682739,0.3127206265926361,0.0261998195201158,0.0,0.0,1.0,44.12050247192383,36.0,812.7581176757812,-6784.49365234375,44.21353149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4648132324219,304.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18937.767578125,20160.0,0.0,0.0,0.1713271588087082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961562991142273,0.9615706205368042,-7.635917427251115e-06,0.0,0.000173875290784,0.0,0.0,98.85223388671876,0.0,0.0,0.0,0.5402169227600098,4.0,0.0,1.0
368160,290.7426452636719,297.1499938964844,293.1499938964844,0.0046928524971008,-354.80865478515625,296.8937072753906,0.487028568983078,0.050000000745058,0.0465391688048839,290.610107421875,297.1499938964844,293.1499938964844,0.0050744689069688,-400.8665161132813,297.344482421875,0.487028568983078,0.050000000745058,0.0490079857409,290.3208923339844,297.1499938964844,293.1499938964844,0.0055409558117389,-319.6192321777344,297.8671569824219,0.487028568983078,0.050000000745058,0.0361971333622932,290.5502319335937,297.1499938964844,293.1499938964844,0.0051955534145236,-409.293701171875,297.4854736328125,0.487028568983078,0.050000000745058,0.0490079857409,291.3949890136719,297.1499938964844,293.1499938964844,0.0035027407575398,-1342.9188232421875,295.3948059082031,0.487028568983078,0.050000000745058,0.2324727922677993,290.71533203125,291.1499938964844,258.3981628417969,257.8828430175781,279.18377685546875,291.3886108398437,290.8473205566406,1.0,0.1854913979768753,0.5875319242477417,0.5875319242477417,1.0,1.0,-0.4958846569061279,0.1837186068296432,0.3121660649776459,0.026356317102909,0.0,0.0,1.0,42.89783477783203,25.0,750.2217407226562,-6869.12646484375,43.125247955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6802673339844,305.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19627.111328125,20160.0,0.0,0.0,0.1823410093784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997955560684204,0.9979637861251832,-8.224853445426561e-06,0.0,0.000185052937013,0.0,0.0,110.5063247680664,0.0,0.0,0.0,0.5458006262779236,4.0,0.0,1.0
368220,290.7882080078125,297.1499938964844,293.1499938964844,0.0052532353438436,-385.0553283691406,297.9844665527344,0.4951333701610565,0.050000000745058,0.0463984757661819,290.648681640625,297.1499938964844,293.1499938964844,0.0057099601253867,-435.49853515625,298.4851379394531,0.4951333701610565,0.050000000745058,0.0488598272204399,290.360595703125,297.1499938964844,293.1499938964844,0.0063076047226786,-348.9156799316406,299.0962829589844,0.4951333701610565,0.050000000745058,0.0360877029597759,290.5924987792969,297.1499938964844,293.1499938964844,0.0058494084514677,-444.3521118164063,298.6336669921875,0.4951333701610565,0.050000000745058,0.0488598272204399,291.4317932128906,297.1499938964844,293.1499938964844,0.0038646375760436,-1449.3677978515625,296.3183898925781,0.4951333701610565,0.050000000745058,0.2317699939012527,291.2314758300781,291.1499938964844,258.3637390136719,257.8427124023437,279.1689147949219,291.42584228515625,291.3550109863281,1.0,0.1785316616296768,0.5886046290397644,0.5886046290397644,1.0,1.0,-0.4943855702877044,0.1835258305072784,0.310859739780426,0.0264074690639972,0.0,0.0,0.9808578491210938,39.134525299072266,25.0,675.6710815429688,-7035.47021484375,39.788673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3345031738281,305.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20018.25390625,20160.0,0.0,0.0,0.200455367565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143712759017944,1.014379858970642,-8.51390723255463e-06,0.0,0.0002034367062151,0.0,0.0,116.19916534423828,0.0,0.0,0.0,0.5540149807929993,4.0,0.0,1.0
368280,290.7882080078125,297.1499938964844,293.1499938964844,0.0052532353438436,-385.0553283691406,297.9844665527344,0.4951333701610565,0.050000000745058,0.0463984757661819,290.648681640625,297.1499938964844,293.1499938964844,0.0057099601253867,-435.49853515625,298.4851379394531,0.4951333701610565,0.050000000745058,0.0488598272204399,290.360595703125,297.1499938964844,293.1499938964844,0.0063076047226786,-348.9156799316406,299.0962829589844,0.4951333701610565,0.050000000745058,0.0360877029597759,290.5924987792969,297.1499938964844,293.1499938964844,0.0058494084514677,-444.3521118164063,298.6336669921875,0.4951333701610565,0.050000000745058,0.0488598272204399,291.4317932128906,297.1499938964844,293.1499938964844,0.0038646375760436,-1449.3677978515625,296.3183898925781,0.4951333701610565,0.050000000745058,0.2317699939012527,291.2314758300781,291.1499938964844,258.3637390136719,257.8427124023437,279.1689147949219,291.42584228515625,291.3550109863281,1.0,0.1785316616296768,0.5886046290397644,0.5886046290397644,1.0,1.0,-0.4943855702877044,0.1835258305072784,0.310859739780426,0.0264074690639972,0.0,0.0,0.9808578491210938,39.134525299072266,25.0,675.6710815429688,-7035.47021484375,39.788673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3345031738281,305.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20018.25390625,20160.0,0.0,0.0,0.200455367565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143712759017944,1.014379858970642,-8.51390723255463e-06,0.0,0.0002034367062151,0.0,0.0,116.19916534423828,0.0,0.0,0.0,0.5540149807929993,4.0,0.0,1.0
368340,290.829345703125,297.1499938964844,293.1499938964844,0.0057929418981075,-411.0192565917969,298.9623718261719,0.5024094581604004,0.050000000745058,0.0462861247360706,290.6850891113281,297.1499938964844,293.1499938964844,0.0063297972083091,-465.14593505859375,299.5046691894531,0.5024094581604004,0.050000000745058,0.048741515725851,290.39752197265625,297.1499938964844,293.1499938964844,0.0070764836855232,-374.1365661621094,300.1949768066406,0.5024094581604004,0.050000000745058,0.0360003188252449,290.6309509277344,297.1499938964844,293.1499938964844,0.0064930426888167,-474.5481262207031,299.6624755859375,0.5024094581604004,0.050000000745058,0.048741515725851,291.46600341796875,297.1499938964844,293.1499938964844,0.004196367226541,-1539.393798828125,297.1475830078125,0.5024094581604004,0.050000000745058,0.2312087714672088,291.7158203125,291.1499938964844,258.3314514160156,257.8042297363281,279.161376953125,291.46044921875,291.8326416015625,1.0,0.1731499284505844,0.5893217325210571,0.5893217325210571,1.0,1.0,-0.4931882917881012,0.1833262592554092,0.3098620176315307,0.0264047272503376,0.0,0.0,0.8728110194206238,36.12936401367188,25.0,633.6929321289062,-7202.119140625,37.13834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19891357421875,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,20812.072265625,21240.0,0.0,0.0,0.2133975476026535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724255800247192,0.9724337458610536,-8.187362254830077e-06,0.0,0.0002165713813155,0.0,0.0,105.57180786132812,0.0,0.0,0.0,0.5490634441375732,4.0,0.0,1.0
368400,290.829345703125,297.1499938964844,293.1499938964844,0.0057929418981075,-411.0192565917969,298.9623718261719,0.5024094581604004,0.050000000745058,0.0462861247360706,290.6850891113281,297.1499938964844,293.1499938964844,0.0063297972083091,-465.14593505859375,299.5046691894531,0.5024094581604004,0.050000000745058,0.048741515725851,290.39752197265625,297.1499938964844,293.1499938964844,0.0070764836855232,-374.1365661621094,300.1949768066406,0.5024094581604004,0.050000000745058,0.0360003188252449,290.6309509277344,297.1499938964844,293.1499938964844,0.0064930426888167,-474.5481262207031,299.6624755859375,0.5024094581604004,0.050000000745058,0.048741515725851,291.46600341796875,297.1499938964844,293.1499938964844,0.004196367226541,-1539.393798828125,297.1475830078125,0.5024094581604004,0.050000000745058,0.2312087714672088,291.7158203125,291.1499938964844,258.3314514160156,257.8042297363281,279.161376953125,291.46044921875,291.8326416015625,1.0,0.1731499284505844,0.5893217325210571,0.5893217325210571,1.0,1.0,-0.4931882917881012,0.1833262592554092,0.3098620176315307,0.0264047272503376,0.0,0.0,0.8728110194206238,36.12936401367188,25.0,633.6929321289062,-7202.119140625,37.13834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19891357421875,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,20812.072265625,21240.0,0.0,0.0,0.2133975476026535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724255800247192,0.9724337458610536,-8.187362254830077e-06,0.0,0.0002165713813155,0.0,0.0,105.57180786132812,0.0,0.0,0.0,0.5490634441375732,4.0,0.0,1.0
368460,290.8667297363281,297.1499938964844,293.1499938964844,0.0063224374316632,-433.7095642089844,299.8467712402344,0.508617639541626,0.050000000745058,0.0462013073265552,290.7198486328125,297.1499938964844,293.1499938964844,0.0069445595145225,-490.9126586914063,300.4230651855469,0.508617639541626,0.050000000745058,0.0486521981656551,290.43218994140625,297.1499938964844,293.1499938964844,0.0078628873452544,-396.2074890136719,301.1855773925781,0.508617639541626,0.050000000745058,0.0359343476593494,290.665771484375,297.1499938964844,293.1499938964844,0.0071396213024854,-501.0643615722656,300.59332275390625,0.508617639541626,0.050000000745058,0.0486521981656551,291.4977111816406,297.1499938964844,293.1499938964844,0.0045059896074235,-1617.0260009765625,297.8985290527344,0.508617639541626,0.050000000745058,0.2307850867509842,292.17047119140625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4925537109375,292.2772216796875,1.0,0.1688508689403534,0.5898499488830566,0.5898499488830566,0.9995604753494264,1.0,-0.4922844469547272,0.1831741333007812,0.3091103136539459,0.0264088232070207,0.0,0.0,0.7060723900794983,33.86072540283203,25.0,580.237060546875,-7284.3154296875,35.145843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18572998046875,307.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23319.830078125,21240.0,0.0,0.0,0.2213916331529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338541984558105,0.8338614106178284,-7.234553777379915e-06,0.0,0.0002246843650937,0.0,0.0,75.74390411376953,0.0,0.0,0.0,0.4742230176925659,4.0,0.0,1.0
368520,290.8667297363281,297.1499938964844,293.1499938964844,0.0063224374316632,-433.7095642089844,299.8467712402344,0.508617639541626,0.050000000745058,0.0462013073265552,290.7198486328125,297.1499938964844,293.1499938964844,0.0069445595145225,-490.9126586914063,300.4230651855469,0.508617639541626,0.050000000745058,0.0486521981656551,290.43218994140625,297.1499938964844,293.1499938964844,0.0078628873452544,-396.2074890136719,301.1855773925781,0.508617639541626,0.050000000745058,0.0359343476593494,290.665771484375,297.1499938964844,293.1499938964844,0.0071396213024854,-501.0643615722656,300.59332275390625,0.508617639541626,0.050000000745058,0.0486521981656551,291.4977111816406,297.1499938964844,293.1499938964844,0.0045059896074235,-1617.0260009765625,297.8985290527344,0.508617639541626,0.050000000745058,0.2307850867509842,292.17047119140625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4925537109375,292.2772216796875,1.0,0.1688508689403534,0.5898499488830566,0.5898499488830566,0.9995604753494264,1.0,-0.4922844469547272,0.1831741333007812,0.3091103136539459,0.0264088232070207,0.0,0.0,0.7060723900794983,33.86072540283203,25.0,580.237060546875,-7284.3154296875,35.145843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18572998046875,307.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23319.830078125,21240.0,0.0,0.0,0.2213916331529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338541984558105,0.8338614106178284,-7.234553777379915e-06,0.0,0.0002246843650937,0.0,0.0,75.74390411376953,0.0,0.0,0.0,0.4742230176925659,4.0,0.0,1.0
368580,290.9008178710937,297.1499938964844,293.1499938964844,0.0068839867599308,-457.04827880859375,300.6320495605469,0.5140108466148376,0.050000000745058,0.0461350902915,290.75262451171875,297.1499938964844,293.1499938964844,0.0076065063476562,-517.385498046875,301.2405090332031,0.5140108466148376,0.050000000745058,0.0485824681818485,290.46502685546875,297.1499938964844,293.1499938964844,0.0087337819859385,-418.77435302734375,302.0728454589844,0.5140108466148376,0.050000000745058,0.0358828455209732,290.69732666015625,297.1499938964844,293.1499938964844,0.0078432327136397,-528.4536743164062,301.4261779785156,0.5140108466148376,0.050000000745058,0.0485824681818485,291.527099609375,297.1499938964844,293.1499938964844,0.0048175100237131,-1696.4627685546875,298.5508728027344,0.5140108466148376,0.050000000745058,0.2304543256759643,292.52899169921875,291.1499938964844,258.2734069824219,257.73260498046875,279.1553955078125,291.5223388671875,292.58551025390625,1.0,0.1654100269079208,0.5902770757675171,0.5902770757675171,0.9991210103034972,1.0,-0.4915788471698761,0.1830589324235916,0.3085198998451233,0.0264197420328855,0.0,0.0,0.496275931596756,32.08966445922852,25.0,335.35186767578125,-6853.9453125,33.59529495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2909851074219,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24505.08203125,21240.0,0.0,0.0,0.2240367829799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845592379570007,0.484563946723938,-4.709664608526509e-06,0.0,0.0002273688587592,0.0,0.0,24.818979263305664,0.0,0.0,0.0,0.3358173668384552,4.0,0.0,1.0
368640,290.9008178710937,297.1499938964844,293.1499938964844,0.0068839867599308,-457.04827880859375,300.6320495605469,0.5140108466148376,0.050000000745058,0.0461350902915,290.75262451171875,297.1499938964844,293.1499938964844,0.0076065063476562,-517.385498046875,301.2405090332031,0.5140108466148376,0.050000000745058,0.0485824681818485,290.46502685546875,297.1499938964844,293.1499938964844,0.0087337819859385,-418.77435302734375,302.0728454589844,0.5140108466148376,0.050000000745058,0.0358828455209732,290.69732666015625,297.1499938964844,293.1499938964844,0.0078432327136397,-528.4536743164062,301.4261779785156,0.5140108466148376,0.050000000745058,0.0485824681818485,291.527099609375,297.1499938964844,293.1499938964844,0.0048175100237131,-1696.4627685546875,298.5508728027344,0.5140108466148376,0.050000000745058,0.2304543256759643,292.52899169921875,291.1499938964844,258.2734069824219,257.73260498046875,279.1553955078125,291.5223388671875,292.58551025390625,1.0,0.1654100269079208,0.5902770757675171,0.5902770757675171,0.9991210103034972,1.0,-0.4915788471698761,0.1830589324235916,0.3085198998451233,0.0264197420328855,0.0,0.0,0.496275931596756,32.08966445922852,25.0,335.35186767578125,-6853.9453125,33.59529495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2909851074219,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24505.08203125,21240.0,0.0,0.0,0.2240367829799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845592379570007,0.484563946723938,-4.709664608526509e-06,0.0,0.0002273688587592,0.0,0.0,24.818979263305664,0.0,0.0,0.0,0.3358173668384552,4.0,0.0,1.0
