time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9165954589844,297.1499938964844,293.1499938964844,0.0072202989831566,-472.4401245117188,300.9763488769531,0.5164215564727783,0.050000000745058,0.046107493340969,290.7678527832031,297.1499938964844,293.1499938964844,0.0080090360715985,-534.873291015625,301.60528564453125,0.5164215564727783,0.050000000745058,0.0485534109175205,290.4804077148437,297.1499938964844,293.1499938964844,0.0092739276587963,-433.4869995117188,302.4774169921875,0.5164215564727783,0.050000000745058,0.0358613841235637,290.7119140625,297.1499938964844,293.1499938964844,0.0082728741690516,-546.4913940429688,301.79998779296875,0.5164215564727783,0.050000000745058,0.0485534109175205,291.5407409667969,297.1499938964844,293.1499938964844,0.0049975696019828,-1749.6766357421875,298.8143615722656,0.5164215564727783,0.050000000745058,0.23031647503376,292.6038818359375,291.1499938964844,258.26025390625,257.71588134765625,279.1547241210937,291.5362243652344,292.60601806640625,1.0,0.1639527678489685,0.5904624462127686,0.5904624462127686,0.9989012479782104,1.0,-0.4912847876548767,0.1830130815505981,0.3082717061042785,0.0264275409281253,0.0,0.0,0.3912918865680694,31.35158348083496,25.0,68.27188873291016,-6328.13720703125,32.95038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9176330566406,306.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,23858.91796875,20160.0,0.0,0.0,0.2228709757328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236282169818878,0.3236320316791534,-3.8136033708724426e-06,0.0,0.0002261857152916,0.0,0.0,12.418458938598633,0.0,0.0,0.0,0.2675696015357971,4.0,0.0,1.0
368760,290.93145751953125,297.1499938964844,293.1499938964844,0.0076377028599381,-493.2825622558594,301.2834777832031,0.518652617931366,0.050000000745058,0.0460829585790634,290.7821350097656,297.1499938964844,293.1499938964844,0.0085147926583886,-558.5595703125,301.9396667480469,0.518652617931366,0.050000000745058,0.0485275760293006,290.49493408203125,297.1499938964844,293.1499938964844,0.0099638998508453,-453.2386169433594,302.8605651855469,0.518652617931366,0.050000000745058,0.0358422994613647,290.7257080078125,297.1499938964844,293.1499938964844,0.0088142296299338,-570.8587036132812,302.1452941894531,0.518652617931366,0.050000000745058,0.0485275760293006,291.55352783203125,297.1499938964844,293.1499938964844,0.0052153710275888,-1822.7574462890625,299.01812744140625,0.518652617931366,0.050000000745058,0.2301939278841018,292.5537109375,291.1499938964844,258.24761962890625,257.6996459960937,279.1541442871094,291.54931640625,292.4792785644531,1.0,0.1626452207565307,0.5906273722648621,0.5906273722648621,0.9986517429351808,1.0,-0.4910233318805694,0.1829728931188583,0.3080504536628723,0.0264355354011058,0.0,0.0,0.3019050359725952,30.69540786743164,25.0,-311.1532897949219,-5612.29443359375,32.377681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6088562011719,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22011.916015625,20160.0,0.0,0.0,0.2197463512420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085470408201217,0.2085500955581665,-3.061237975998665e-06,0.0,0.0002230146055808,0.0,0.0,6.116291046142578,0.0,0.0,0.0,0.24173504114151,4.0,0.0,1.0
368820,290.9582214355469,297.1499938964844,293.1499938964844,0.008819063194096,-554.4627685546875,301.8190612792969,0.5226097702980042,0.050000000745058,0.0460416339337825,290.8078918457031,297.1499938964844,293.1499938964844,0.0099797770380973,-627.966796875,302.5560913085937,0.5226097702980042,0.050000000745058,0.048484057188034,290.52130126953125,297.1499938964844,293.1499938964844,0.0120393428951501,-510.59124755859375,303.6116943359375,0.5226097702980042,0.050000000745058,0.0358101613819599,290.7508544921875,297.1499938964844,293.1499938964844,0.0103930160403251,-642.0672607421875,302.791259765625,0.5226097702980042,0.050000000745058,0.048484057188034,291.5760498046875,297.1499938964844,293.1499938964844,0.0058032996021211,-2041.7728271484373,299.2566833496094,0.5226097702980042,0.050000000745058,0.2299875020980835,292.02569580078125,291.1499938964844,258.2240295410156,257.66864013671875,279.15313720703125,291.572509765625,291.84747314453125,1.0,0.1604164391756057,0.590890109539032,0.590890109539032,0.9981526732444764,1.0,-0.4905830025672912,0.182901844382286,0.307681143283844,0.026446159929037,0.0,0.0,0.2152462005615234,29.59017944335937,25.0,-901.3074340820312,-4800.796875,31.41438865661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20666.900390625,20160.0,0.0,0.0,0.2069994658231735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243645474314689,0.1243671402335167,-2.591287056930014e-06,0.0,0.0002100781421177,0.0,0.0,2.9930269718170166,0.0,0.0,0.0,0.2160126566886901,4.0,0.0,1.0
368880,290.9582214355469,297.1499938964844,293.1499938964844,0.008819063194096,-554.4627685546875,301.8190612792969,0.5226097702980042,0.050000000745058,0.0460416339337825,290.8078918457031,297.1499938964844,293.1499938964844,0.0099797770380973,-627.966796875,302.5560913085937,0.5226097702980042,0.050000000745058,0.048484057188034,290.52130126953125,297.1499938964844,293.1499938964844,0.0120393428951501,-510.59124755859375,303.6116943359375,0.5226097702980042,0.050000000745058,0.0358101613819599,290.7508544921875,297.1499938964844,293.1499938964844,0.0103930160403251,-642.0672607421875,302.791259765625,0.5226097702980042,0.050000000745058,0.048484057188034,291.5760498046875,297.1499938964844,293.1499938964844,0.0058032996021211,-2041.7728271484373,299.2566833496094,0.5226097702980042,0.050000000745058,0.2299875020980835,292.02569580078125,291.1499938964844,258.2240295410156,257.66864013671875,279.15313720703125,291.572509765625,291.84747314453125,1.0,0.1604164391756057,0.590890109539032,0.590890109539032,0.9981526732444764,1.0,-0.4905830025672912,0.182901844382286,0.307681143283844,0.026446159929037,0.0,0.0,0.2152462005615234,29.59017944335937,25.0,-901.3074340820312,-4800.796875,31.41438865661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20666.900390625,20160.0,0.0,0.0,0.2069994658231735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243645474314689,0.1243671402335167,-2.591287056930014e-06,0.0,0.0002100781421177,0.0,0.0,2.9930269718170166,0.0,0.0,0.0,0.2160126566886901,4.0,0.0,1.0
368940,290.9820556640625,297.1499938964844,293.1499938964844,0.0103105567395687,-621.777099609375,302.38677978515625,0.527332603931427,0.050000000745058,0.045995607972145,290.8306579589844,297.1499938964844,293.1499938964844,0.011906829662621,-704.2916870117188,303.2178039550781,0.527332603931427,0.050000000745058,0.048435591161251,290.5469055175781,297.1499938964844,293.1499938964844,0.0186951011419296,-654.8715209960938,304.1077880859375,0.5652121901512146,0.0727653056383133,0.0423284731805324,290.7734680175781,297.1499938964844,293.1499938964844,0.0124985734000802,-720.2758178710938,303.4857177734375,0.527332603931427,0.050000000745058,0.048435591161251,291.5952453613281,297.1499938964844,293.1499938964844,0.0064780628308653,-2285.166015625,299.4853515625,0.527332603931427,0.050000000745058,0.2297575920820236,291.36871337890625,291.1499938964844,258.20263671875,257.63970947265625,279.1576843261719,291.5921630859375,291.2374267578125,1.0,0.1587018221616745,0.5916715860366821,0.5916715860366821,0.9976536631584167,1.0,-0.4979511797428131,0.1855906546115875,0.3123605251312256,0.0280607938766479,0.0,0.0,0.231809601187706,28.423940658569336,28.0,-838.0523071289062,-4996.88134765625,31.104799270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481750488281,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20223.56640625,19080.0,0.0,0.0,0.1869066059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197201386094093,0.1197226196527481,-2.483291609678417e-06,0.0,0.0001896864414447,0.0,0.0,2.759443998336792,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
369000,290.9820556640625,297.1499938964844,293.1499938964844,0.0103105567395687,-621.777099609375,302.38677978515625,0.527332603931427,0.050000000745058,0.045995607972145,290.8306579589844,297.1499938964844,293.1499938964844,0.011906829662621,-704.2916870117188,303.2178039550781,0.527332603931427,0.050000000745058,0.048435591161251,290.5469055175781,297.1499938964844,293.1499938964844,0.0186951011419296,-654.8715209960938,304.1077880859375,0.5652121901512146,0.0727653056383133,0.0423284731805324,290.7734680175781,297.1499938964844,293.1499938964844,0.0124985734000802,-720.2758178710938,303.4857177734375,0.527332603931427,0.050000000745058,0.048435591161251,291.5952453613281,297.1499938964844,293.1499938964844,0.0064780628308653,-2285.166015625,299.4853515625,0.527332603931427,0.050000000745058,0.2297575920820236,291.36871337890625,291.1499938964844,258.20263671875,257.63970947265625,279.1576843261719,291.5921630859375,291.2374267578125,1.0,0.1587018221616745,0.5916715860366821,0.5916715860366821,0.9976536631584167,1.0,-0.4979511797428131,0.1855906546115875,0.3123605251312256,0.0280607938766479,0.0,0.0,0.231809601187706,28.423940658569336,28.0,-838.0523071289062,-4996.88134765625,31.104799270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481750488281,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20223.56640625,19080.0,0.0,0.0,0.1869066059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197201386094093,0.1197226196527481,-2.483291609678417e-06,0.0,0.0001896864414447,0.0,0.0,2.759443998336792,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
369060,291.00494384765625,297.1499938964844,293.1499938964844,0.0119977137073874,-682.3792724609375,303.0302124023437,0.5356413125991821,0.050000000745058,0.0459219478070735,290.8522644042969,297.1499938964844,293.1499938964844,0.0142003428190946,-773.1163940429688,303.9489440917969,0.5356413125991821,0.050000000745058,0.0483580231666564,290.6342163085937,297.1499938964844,293.1499938964844,0.0609893538057804,-1237.6392822265625,304.0521850585937,0.7097986936569214,0.1211621686816215,0.0775480717420578,290.7952575683594,297.1499938964844,293.1499938964844,0.0149653023108839,-794.6026611328125,304.1253356933594,0.5408567786216736,0.0586897805333137,0.0495086275041103,291.6158752441406,297.1499938964844,293.1499938964844,0.0071401572786271,-2500.916015625,299.8092041015625,0.5356413125991821,0.050000000745058,0.2293896377086639,290.89215087890625,291.1499938964844,258.1834411621094,257.6129455566406,279.17974853515625,291.61248779296875,290.8032531738281,1.0,0.159311830997467,0.5959439873695374,0.5959439873695374,0.9971827864646912,1.0,-0.5408783555030823,0.2013485580682754,0.3395297825336456,0.0380553752183914,0.0,0.0,0.2992111146450043,26.82865333557129,31.0,-616.9422607421875,-5660.8134765625,33.68788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1181030273437,306.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,19043.630859375,19080.0,0.0,0.0,0.16469107568264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394274979829788,0.1394297480583191,-2.2501449166156817e-06,0.0,0.0001671405043452,0.0,0.0,2.9434781074523926,0.0,0.0,0.0,0.2051730453968048,4.0,0.0,1.0
369120,291.00494384765625,297.1499938964844,293.1499938964844,0.0119977137073874,-682.3792724609375,303.0302124023437,0.5356413125991821,0.050000000745058,0.0459219478070735,290.8522644042969,297.1499938964844,293.1499938964844,0.0142003428190946,-773.1163940429688,303.9489440917969,0.5356413125991821,0.050000000745058,0.0483580231666564,290.6342163085937,297.1499938964844,293.1499938964844,0.0609893538057804,-1237.6392822265625,304.0521850585937,0.7097986936569214,0.1211621686816215,0.0775480717420578,290.7952575683594,297.1499938964844,293.1499938964844,0.0149653023108839,-794.6026611328125,304.1253356933594,0.5408567786216736,0.0586897805333137,0.0495086275041103,291.6158752441406,297.1499938964844,293.1499938964844,0.0071401572786271,-2500.916015625,299.8092041015625,0.5356413125991821,0.050000000745058,0.2293896377086639,290.89215087890625,291.1499938964844,258.1834411621094,257.6129455566406,279.17974853515625,291.61248779296875,290.8032531738281,1.0,0.159311830997467,0.5959439873695374,0.5959439873695374,0.9971827864646912,1.0,-0.5408783555030823,0.2013485580682754,0.3395297825336456,0.0380553752183914,0.0,0.0,0.2992111146450043,26.82865333557129,31.0,-616.9422607421875,-5660.8134765625,33.68788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1181030273437,306.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,19043.630859375,19080.0,0.0,0.0,0.16469107568264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394274979829788,0.1394297480583191,-2.2501449166156817e-06,0.0,0.0001671405043452,0.0,0.0,2.9434781074523926,0.0,0.0,0.0,0.2051730453968048,4.0,0.0,1.0
369180,291.03009033203125,297.1499938964844,293.1499938964844,0.0138165093958377,-732.2122192382812,303.7127990722656,0.5588258504867554,0.050000000745058,0.0457532443106174,290.88922119140625,297.1499938964844,293.1499938964844,0.0330185443162918,-1187.38037109375,304.1009826660156,0.6487223505973816,0.0881232395768165,0.0730011090636253,290.7611389160156,297.1499938964844,293.1499938964844,0.0940940156579017,-1714.4884033203125,304.0303649902344,0.8128204345703125,0.1592257022857666,0.1055058315396308,290.8569641113281,297.1499938964844,293.1499938964844,0.0500553995370864,-1481.125244140625,304.0742492675781,0.700247585773468,0.1060006767511367,0.0908719152212143,291.6439819335937,297.1499938964844,293.1499938964844,0.0077382898889482,-2671.761474609375,300.1932373046875,0.5588258504867554,0.050000000745058,0.2285469323396682,290.607177734375,291.1499938964844,258.1664428710937,257.58837890625,279.2083740234375,291.6400451660156,290.572265625,1.0,0.1629478633403778,0.6033048629760742,0.6033048629760742,0.9967119097709656,1.0,-0.6524128317832947,0.2425521612167358,0.4098606407642364,0.0635758563876152,0.0,0.0,0.3930868208408355,23.34144592285156,34.0,-319.9382629394531,-7143.52294921875,41.69359970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58941650390625,307.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18801.5,19080.0,0.0,0.0,0.1468209624290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940812468528747,0.1940835565328598,-2.302757138750166e-06,0.0,0.0001490046124672,0.0,0.0,4.316624164581299,0.0,0.0,0.0,0.2153823673725128,4.0,0.0,1.0
369240,291.03009033203125,297.1499938964844,293.1499938964844,0.0138165093958377,-732.2122192382812,303.7127990722656,0.5588258504867554,0.050000000745058,0.0457532443106174,290.88922119140625,297.1499938964844,293.1499938964844,0.0330185443162918,-1187.38037109375,304.1009826660156,0.6487223505973816,0.0881232395768165,0.0730011090636253,290.7611389160156,297.1499938964844,293.1499938964844,0.0940940156579017,-1714.4884033203125,304.0303649902344,0.8128204345703125,0.1592257022857666,0.1055058315396308,290.8569641113281,297.1499938964844,293.1499938964844,0.0500553995370864,-1481.125244140625,304.0742492675781,0.700247585773468,0.1060006767511367,0.0908719152212143,291.6439819335937,297.1499938964844,293.1499938964844,0.0077382898889482,-2671.761474609375,300.1932373046875,0.5588258504867554,0.050000000745058,0.2285469323396682,290.607177734375,291.1499938964844,258.1664428710937,257.58837890625,279.2083740234375,291.6400451660156,290.572265625,1.0,0.1629478633403778,0.6033048629760742,0.6033048629760742,0.9967119097709656,1.0,-0.6524128317832947,0.2425521612167358,0.4098606407642364,0.0635758563876152,0.0,0.0,0.3930868208408355,23.34144592285156,34.0,-319.9382629394531,-7143.52294921875,41.69359970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58941650390625,307.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18801.5,19080.0,0.0,0.0,0.1468209624290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940812468528747,0.1940835565328598,-2.302757138750166e-06,0.0,0.0001490046124672,0.0,0.0,4.316624164581299,0.0,0.0,0.0,0.2153823673725128,4.0,0.0,1.0
369300,291.0443420410156,297.1499938964844,293.1499938964844,0.0147932674735784,-754.0043334960938,304.056640625,0.572806715965271,0.050000000745058,0.0456697456538677,290.9328308105469,297.1499938964844,293.1499938964844,0.0529890060424804,-1533.8614501953125,304.0738220214844,0.7221133708953857,0.1082073673605918,0.0935791954398155,290.831787109375,297.1499938964844,293.1499938964844,0.1081457585096359,-1918.7740478515625,304.026611328125,0.8575255274772644,0.1756112575531005,0.1174440383911132,290.9091186523437,297.1499938964844,293.1499938964844,0.0673789680004119,-1798.4229736328125,304.0566711425781,0.7594834566116333,0.1248160377144813,0.1098458915948867,291.66265869140625,297.1499938964844,293.1499938964844,0.0080119725316762,-2742.375,300.39166259765625,0.572806715965271,0.050000000745058,0.2281298339366912,290.52471923828125,291.1499938964844,258.1587829589844,257.57696533203125,279.20733642578125,291.65838623046875,290.5047607421875,1.0,0.1659725904464721,0.6061362028121948,0.6061362028121948,0.9964764714241028,1.0,-0.7136080861091614,0.2655514478683471,0.4480566084384918,0.0777057260274887,0.0,0.0,0.4431934356689453,21.710411071777344,34.0,-204.83230590820312,-7978.77685546875,47.00923538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4273681640625,308.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18678.060546875,18000.0,0.0,0.0,0.1416842192411422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316092997789383,0.2316116541624069,-2.363014118600404e-06,0.0,0.0001437914761481,0.0,0.0,5.412208557128906,0.0,0.0,0.0,0.2091424912214279,4.0,0.0,1.0
369360,291.0622253417969,297.1499938964844,293.1499938964844,0.0191311556845903,-864.5508422851562,304.12872314453125,0.6186155676841736,0.0677799135446548,0.0524020493030548,290.9868469238281,297.1499938964844,293.1499938964844,0.0689256340265274,-1828.0560302734373,304.058837890625,0.7804256081581116,0.1256967186927795,0.1112360954284668,290.9041442871094,297.1499938964844,293.1499938964844,0.1213393062353134,-2105.197021484375,304.02508544921875,0.9046109318733216,0.1907768994569778,0.1284050196409225,290.96661376953125,297.1499938964844,293.1499938964844,0.0819463357329368,-2080.958984375,304.0472412109375,0.8156397938728333,0.1419146656990051,0.1267268359661102,291.68475341796875,297.1499938964844,293.1499938964844,0.0082680722698569,-2804.200927734375,300.5877685546875,0.5881974101066589,0.050000000745058,0.2277256250381469,290.473876953125,291.1499938964844,258.15167236328125,257.5661315917969,279.1991577148437,291.68017578125,290.45709228515625,1.0,0.1696960031986236,0.6080001592636108,0.6080001592636108,0.9967081546783448,1.0,-0.7757986187934875,0.2891579568386078,0.4866406619548797,0.091697409749031,0.0,0.0,0.4933907389640808,20.18482208251953,37.0,-152.89703369140625,-8637.7080078125,53.17068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0555419921875,308.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17701.255859375,18000.0,0.0,0.0,0.1391891837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621772885322571,0.2621795237064361,-2.224201580247609e-06,0.0,0.0001412593264831,0.0,0.0,5.940388202667236,0.0,0.0,0.0,0.2243130505084991,4.0,0.0,1.0
369420,291.15850830078125,297.1499938964844,293.1499938964844,0.0497583374381065,-1403.016845703125,304.0854187011719,0.7628890872001648,0.1012939736247062,0.0847816690802574,291.1074523925781,297.1499938964844,293.1499938964844,0.094469629228115,-2329.356201171875,304.0470886230469,0.8873109221458435,0.156068667769432,0.1411249637603759,291.0581359863281,297.1499938964844,293.1499938964844,0.1366767883300781,-2314.766845703125,304.04376220703125,0.9855759143829346,0.2164753973484039,0.1403393000364303,291.086181640625,297.1499938964844,293.1499938964844,0.1076261177659034,-2587.8212890625,304.0389404296875,0.921572744846344,0.1729956865310669,0.1568771451711654,291.7387390136719,297.1499938964844,293.1499938964844,0.0087465876713395,-2912.400634765625,300.9491577148437,0.6205918192863464,0.050000000745058,0.2270016074180603,290.39776611328125,291.1499938964844,258.1391296386719,257.5462341308594,279.1727905273437,291.7338562011719,290.3955993652344,1.0,0.1793102473020553,0.6089167594909668,0.6089167594909668,0.9971716403961182,1.0,-0.899937093257904,0.336910218000412,0.5630268454551697,0.1180556863546371,0.0,0.0,0.599780261516571,17.667329788208008,25.0,-49.42335510253906,-10206.5498046875,68.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76666259765625,308.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17195.607421875,18000.0,0.0,0.0,0.1428118348121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662119805812835,0.3662144541740417,-2.470675326549099e-06,0.0,0.0001449358533136,0.0,0.0,9.985472679138184,0.0,0.0,0.0,0.2549405395984649,4.0,0.0,1.0
369480,291.15850830078125,297.1499938964844,293.1499938964844,0.0497583374381065,-1403.016845703125,304.0854187011719,0.7628890872001648,0.1012939736247062,0.0847816690802574,291.1074523925781,297.1499938964844,293.1499938964844,0.094469629228115,-2329.356201171875,304.0470886230469,0.8873109221458435,0.156068667769432,0.1411249637603759,291.0581359863281,297.1499938964844,293.1499938964844,0.1366767883300781,-2314.766845703125,304.04376220703125,0.9855759143829346,0.2164753973484039,0.1403393000364303,291.086181640625,297.1499938964844,293.1499938964844,0.1076261177659034,-2587.8212890625,304.0389404296875,0.921572744846344,0.1729956865310669,0.1568771451711654,291.7387390136719,297.1499938964844,293.1499938964844,0.0087465876713395,-2912.400634765625,300.9491577148437,0.6205918192863464,0.050000000745058,0.2270016074180603,290.39776611328125,291.1499938964844,258.1391296386719,257.5462341308594,279.1727905273437,291.7338562011719,290.3955993652344,1.0,0.1793102473020553,0.6089167594909668,0.6089167594909668,0.9971716403961182,1.0,-0.899937093257904,0.336910218000412,0.5630268454551697,0.1180556863546371,0.0,0.0,0.599780261516571,17.667329788208008,25.0,-49.42335510253906,-10206.5498046875,68.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76666259765625,308.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17195.607421875,18000.0,0.0,0.0,0.1428118348121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662119805812835,0.3662144541740417,-2.470675326549099e-06,0.0,0.0001449358533136,0.0,0.0,9.985472679138184,0.0,0.0,0.0,0.2549405395984649,4.0,0.0,1.0
369540,291.2831726074219,297.1499938964844,293.1499938964844,0.0717117562890052,-1784.9503173828125,304.0709228515625,0.8475080132484436,0.1264870464801788,0.1085415109992027,291.228759765625,297.1499938964844,293.1499938964844,0.1160663813352584,-2747.12548828125,304.0455627441406,0.9695624113082886,0.1832174211740493,0.1673570722341537,291.1315612792969,297.1499938964844,293.1499938964844,0.1115182340145111,-1956.73876953125,304.1179504394531,0.9558870792388916,0.2544159889221191,0.1185872480273246,291.20196533203125,297.1499938964844,293.1499938964844,0.119413360953331,-2806.9697265625,304.0595397949219,0.975756287574768,0.2017786800861358,0.1707414388656616,291.8001708984375,297.1499938964844,293.1499938964844,0.0091509725898504,-2985.194091796875,301.30181884765625,0.6347523331642151,0.050000000745058,0.2267252206802368,290.4645080566406,291.1499938964844,258.1287841796875,257.52880859375,279.1620788574219,291.79541015625,290.4769592285156,1.0,0.1833250671625137,0.6093655228614807,0.6093655228614807,0.9976351261138916,1.0,-0.9503772854804992,0.3570169508457184,0.5933603048324585,0.1282298415899276,0.0,0.0,0.6882516741752625,16.768478393554688,45.0,97.15721130371094,-11030.5107421875,75.86272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,307.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16941.57421875,18000.0,0.0,0.0,0.1564498096704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828377962112427,0.4828407764434814,-2.989248969242908e-06,0.0,0.0001587766746524,0.0,0.0,17.17197036743164,0.0,0.0,0.0,0.2986564040184021,4.0,0.0,1.0
369600,291.2831726074219,297.1499938964844,293.1499938964844,0.0717117562890052,-1784.9503173828125,304.0709228515625,0.8475080132484436,0.1264870464801788,0.1085415109992027,291.228759765625,297.1499938964844,293.1499938964844,0.1160663813352584,-2747.12548828125,304.0455627441406,0.9695624113082886,0.1832174211740493,0.1673570722341537,291.1315612792969,297.1499938964844,293.1499938964844,0.1115182340145111,-1956.73876953125,304.1179504394531,0.9558870792388916,0.2544159889221191,0.1185872480273246,291.20196533203125,297.1499938964844,293.1499938964844,0.119413360953331,-2806.9697265625,304.0595397949219,0.975756287574768,0.2017786800861358,0.1707414388656616,291.8001708984375,297.1499938964844,293.1499938964844,0.0091509725898504,-2985.194091796875,301.30181884765625,0.6347523331642151,0.050000000745058,0.2267252206802368,290.4645080566406,291.1499938964844,258.1287841796875,257.52880859375,279.1620788574219,291.79541015625,290.4769592285156,1.0,0.1833250671625137,0.6093655228614807,0.6093655228614807,0.9976351261138916,1.0,-0.9503772854804992,0.3570169508457184,0.5933603048324585,0.1282298415899276,0.0,0.0,0.6882516741752625,16.768478393554688,45.0,97.15721130371094,-11030.5107421875,75.86272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,307.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16941.57421875,18000.0,0.0,0.0,0.1564498096704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828377962112427,0.4828407764434814,-2.989248969242908e-06,0.0,0.0001587766746524,0.0,0.0,17.17197036743164,0.0,0.0,0.0,0.2986564040184021,4.0,0.0,1.0
369660,291.4051513671875,297.1499938964844,293.1499938964844,0.089684210717678,-2117.77587890625,304.06744384765625,0.8843594789505005,0.1490483731031417,0.1293291598558426,291.3446655273437,297.1499938964844,293.1499938964844,0.136796236038208,-3132.494140625,304.0457763671875,0.9945856928825378,0.2083868831396103,0.1916024535894394,291.20965576171875,297.1499938964844,293.1499938964844,0.1224224492907524,-2108.88818359375,304.11016845703125,0.9666200280189514,0.2898480594158172,0.1283887326717376,291.2647399902344,297.1499938964844,293.1499938964844,0.1218704208731651,-2849.57275390625,304.0826416015625,0.9666200280189514,0.2383977621793747,0.1738279610872268,291.860107421875,297.1499938964844,293.1499938964844,0.0095801120623946,-3060.81298828125,301.6317443847656,0.625593364238739,0.050000000745058,0.226896658539772,290.5269470214844,291.1499938964844,258.1206970214844,257.5138854980469,279.1440124511719,291.8558044433594,290.52166748046875,1.0,0.1963110119104385,0.608015239238739,0.608015239238739,0.9985381364822388,1.0,-1.0201014280319214,0.384854793548584,0.6352465748786926,0.1402029693126678,0.0,0.0,0.7656134963035583,18.48831367492676,65.0,34.03021240234375,-11634.7744140625,92.3664779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4603881835937,306.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,16899.978515625,18000.0,0.0,0.0,0.1762690544128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882100462913513,0.5882137417793274,-3.661454684333876e-06,0.0,0.000178890681127,0.0,0.0,26.915151596069336,0.0,0.0,0.0,0.3442429602146148,4.0,0.0,1.0
369720,291.4051513671875,297.1499938964844,293.1499938964844,0.089684210717678,-2117.77587890625,304.06744384765625,0.8843594789505005,0.1490483731031417,0.1293291598558426,291.3446655273437,297.1499938964844,293.1499938964844,0.136796236038208,-3132.494140625,304.0457763671875,0.9945856928825378,0.2083868831396103,0.1916024535894394,291.20965576171875,297.1499938964844,293.1499938964844,0.1224224492907524,-2108.88818359375,304.11016845703125,0.9666200280189514,0.2898480594158172,0.1283887326717376,291.2647399902344,297.1499938964844,293.1499938964844,0.1218704208731651,-2849.57275390625,304.0826416015625,0.9666200280189514,0.2383977621793747,0.1738279610872268,291.860107421875,297.1499938964844,293.1499938964844,0.0095801120623946,-3060.81298828125,301.6317443847656,0.625593364238739,0.050000000745058,0.226896658539772,290.5269470214844,291.1499938964844,258.1206970214844,257.5138854980469,279.1440124511719,291.8558044433594,290.52166748046875,1.0,0.1963110119104385,0.608015239238739,0.608015239238739,0.9985381364822388,1.0,-1.0201014280319214,0.384854793548584,0.6352465748786926,0.1402029693126678,0.0,0.0,0.7656134963035583,18.48831367492676,65.0,34.03021240234375,-11634.7744140625,92.3664779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4603881835937,306.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,16899.978515625,18000.0,0.0,0.0,0.1762690544128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882100462913513,0.5882137417793274,-3.661454684333876e-06,0.0,0.000178890681127,0.0,0.0,26.915151596069336,0.0,0.0,0.0,0.3442429602146148,4.0,0.0,1.0
369780,291.5206604003906,297.1499938964844,293.1499938964844,0.1078415513038635,-2458.038330078125,304.0646667480469,0.8955323696136475,0.1698266416788101,0.1484717428684234,291.44970703125,297.1499938964844,293.1499938964844,0.158312976360321,-3523.31787109375,304.0435791015625,0.9958831667900084,0.2328144460916519,0.2131647169589996,291.36651611328125,297.1499938964844,293.1499938964844,0.1506999880075454,-2497.113525390625,304.0760192871094,0.9844117760658264,0.3074035346508026,0.1507216989994049,291.3470764160156,297.1499938964844,293.1499938964844,0.1502359062433242,-3376.3701171875,304.0574035644531,0.9844117760658264,0.2695363163948059,0.2040649801492691,291.9212341308594,297.1499938964844,293.1499938964844,0.0101456176489591,-3179.27197265625,301.8999328613281,0.6050388813018799,0.050000000745058,0.2273259311914444,290.38433837890625,291.1499938964844,258.1148681640625,257.5015869140625,279.1157531738281,291.9170837402344,290.35888671875,1.0,0.2172830998897552,0.6032485961914062,0.6032485961914062,0.9994410872459412,1.0,-1.1325334310531616,0.4294263422489166,0.7031071186065674,0.1570512801408767,0.0,0.0,0.8751248717308044,22.15020751953125,85.0,-188.7299652099609,-12431.591796875,125.1647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.960205078125,305.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16698.126953125,18000.0,0.0,0.0,0.2010748088359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033075094223022,0.7033120393753052,-4.51848381999298e-06,0.0,0.0002040653635049,0.0,0.0,41.44332885742188,0.0,0.0,0.0,0.3967059254646301,4.0,0.0,1.0
369840,291.5206604003906,297.1499938964844,293.1499938964844,0.1078415513038635,-2458.038330078125,304.0646667480469,0.8955323696136475,0.1698266416788101,0.1484717428684234,291.44970703125,297.1499938964844,293.1499938964844,0.158312976360321,-3523.31787109375,304.0435791015625,0.9958831667900084,0.2328144460916519,0.2131647169589996,291.36651611328125,297.1499938964844,293.1499938964844,0.1506999880075454,-2497.113525390625,304.0760192871094,0.9844117760658264,0.3074035346508026,0.1507216989994049,291.3470764160156,297.1499938964844,293.1499938964844,0.1502359062433242,-3376.3701171875,304.0574035644531,0.9844117760658264,0.2695363163948059,0.2040649801492691,291.9212341308594,297.1499938964844,293.1499938964844,0.0101456176489591,-3179.27197265625,301.8999328613281,0.6050388813018799,0.050000000745058,0.2273259311914444,290.38433837890625,291.1499938964844,258.1148681640625,257.5015869140625,279.1157531738281,291.9170837402344,290.35888671875,1.0,0.2172830998897552,0.6032485961914062,0.6032485961914062,0.9994410872459412,1.0,-1.1325334310531616,0.4294263422489166,0.7031071186065674,0.1570512801408767,0.0,0.0,0.8751248717308044,22.15020751953125,85.0,-188.7299652099609,-12431.591796875,125.1647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.960205078125,305.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16698.126953125,18000.0,0.0,0.0,0.2010748088359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033075094223022,0.7033120393753052,-4.51848381999298e-06,0.0,0.0002040653635049,0.0,0.0,41.44332885742188,0.0,0.0,0.0,0.3967059254646301,4.0,0.0,1.0
369900,291.576416015625,297.1499938964844,293.1499938964844,0.1173938512802124,-2633.63916015625,304.06280517578125,0.8932430744171143,0.1795144826173782,0.1574484258890152,291.5038452148437,297.1499938964844,293.1499938964844,0.1722976863384246,-3771.52294921875,304.0376892089844,0.993768870830536,0.2437234371900558,0.2258201390504837,291.4585876464844,297.1499938964844,293.1499938964844,0.171190083026886,-2769.9111328125,304.0520935058594,0.9921666979789734,0.3119041919708252,0.1657454073429107,291.4005126953125,297.1499938964844,293.1499938964844,0.1707545667886734,-3746.146484375,304.03680419921875,0.9921666979789734,0.2818963825702667,0.2244058698415756,291.9539489746094,297.1499938964844,293.1499938964844,0.0104783866554498,-3252.660888671875,302.0109558105469,0.590560793876648,0.050000000745058,0.2276570349931717,290.2442321777344,291.1499938964844,258.11279296875,257.4964294433594,279.1012878417969,291.9498291015625,290.2113037109375,1.0,0.2304373085498809,0.5997180342674255,0.5997180342674255,0.9998925924301147,1.0,-1.2015023231506348,0.4567717313766479,0.744730532169342,0.1665849238634109,0.0,0.0,0.9492828845977784,24.81063270568848,85.0,-305.67315673828125,-12887.53125,149.18629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25860595703125,305.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16622.95703125,19080.0,0.0,0.0,0.2151782810688018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653356790542603,0.7653407454490662,-5.054670964454999e-06,0.0,0.0002183785982197,0.0,0.0,51.35089874267578,0.0,0.0,0.0,0.440774530172348,4.0,0.0,1.0
369960,291.6310119628906,297.1499938964844,293.1499938964844,0.1270454823970794,-2808.20751953125,304.0611267089844,0.8850997090339661,0.1887272447347641,0.1660227477550506,291.5562744140625,297.1499938964844,293.1499938964844,0.1844450384378433,-3985.29150390625,304.0360107421875,0.9843114614486694,0.2542777359485626,0.2360361516475677,291.5459289550781,297.1499938964844,293.1499938964844,0.1964379847049713,-3096.942138671875,304.02398681640625,0.997779369354248,0.3161830306053161,0.1836023032665252,291.4637451171875,297.1499938964844,293.1499938964844,0.1960250586271286,-4189.28369140625,304.0114440917969,0.997779369354248,0.2916475534439087,0.2485826462507248,291.98785400390625,297.1499938964844,293.1499938964844,0.0108345672488212,-3329.9951171875,302.1123046875,0.5726593732833862,0.050000000745058,0.2281195074319839,290.0857849121094,291.1499938964844,258.1112976074219,257.4919738769531,279.09014892578125,291.9838562011719,290.05670166015625,1.0,0.2450806349515915,0.5958725214004517,0.5958725214004517,0.9999141097068788,1.0,-1.274913668632507,0.4858518540859222,0.7890618443489075,0.1769028306007385,0.0,0.0,1.0,28.29078865051269,105.0,-361.8786315917969,-13474.9296875,179.03114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5752868652344,304.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17289.82421875,19080.0,0.0,0.0,0.2304820269346237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589074611663818,0.8589136004447937,-6.12840085523203e-06,0.0,0.0002339099592063,0.0,0.0,70.73094177246094,0.0,0.0,0.0,0.4735377728939056,4.0,0.0,1.0
370020,291.7364501953125,297.1499938964844,293.1499938964844,0.1478125005960464,-3176.72119140625,304.0560302734375,0.8500781655311584,0.2058305442333221,0.1820839345455169,291.6557922363281,297.1499938964844,293.1499938964844,0.2116013914346695,-4452.912109375,304.028564453125,0.940959334373474,0.2744689881801605,0.2557203471660614,291.7250366210937,297.1499938964844,293.1499938964844,0.2599726021289825,-3885.249267578125,303.9598999023437,0.9944009780883788,0.3205558061599731,0.2241788506507873,291.60809326171875,297.1499938964844,293.1499938964844,0.2422734349966049,-4968.85791015625,303.9831848144531,0.978381097316742,0.3051137328147888,0.2862420082092285,292.0585021972656,297.1499938964844,293.1499938964844,0.0117127252742648,-3522.322509765625,302.2796936035156,0.5260928273200989,0.050000000745058,0.2297927439212799,289.64813232421875,291.1499938964844,258.1099548339844,257.485107421875,279.0885009765625,292.05474853515625,289.6031494140625,1.0,0.2774656414985657,0.5892742872238159,0.5892742872238159,0.9999570250511168,1.0,-1.4136379957199097,0.5403982400894165,0.8732396960258484,0.2001251578330993,0.0,0.0,1.0,39.39481735229492,123.0,-585.2628784179688,-14050.4013671875,255.1855010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39697265625,303.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.189453125,19080.0,0.0,0.0,0.2630348801612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297361969947816,0.9297433495521544,-7.138866749301087e-06,0.0,0.0002669469686225,0.0,0.0,89.35833740234375,0.0,0.0,0.0,0.5089477300643921,4.0,0.0,1.0
370080,291.7364501953125,297.1499938964844,293.1499938964844,0.1478125005960464,-3176.72119140625,304.0560302734375,0.8500781655311584,0.2058305442333221,0.1820839345455169,291.6557922363281,297.1499938964844,293.1499938964844,0.2116013914346695,-4452.912109375,304.028564453125,0.940959334373474,0.2744689881801605,0.2557203471660614,291.7250366210937,297.1499938964844,293.1499938964844,0.2599726021289825,-3885.249267578125,303.9598999023437,0.9944009780883788,0.3205558061599731,0.2241788506507873,291.60809326171875,297.1499938964844,293.1499938964844,0.2422734349966049,-4968.85791015625,303.9831848144531,0.978381097316742,0.3051137328147888,0.2862420082092285,292.0585021972656,297.1499938964844,293.1499938964844,0.0117127252742648,-3522.322509765625,302.2796936035156,0.5260928273200989,0.050000000745058,0.2297927439212799,289.64813232421875,291.1499938964844,258.1099548339844,257.485107421875,279.0885009765625,292.05474853515625,289.6031494140625,1.0,0.2774656414985657,0.5892742872238159,0.5892742872238159,0.9999570250511168,1.0,-1.4136379957199097,0.5403982400894165,0.8732396960258484,0.2001251578330993,0.0,0.0,1.0,39.39481735229492,123.0,-585.2628784179688,-14050.4013671875,255.1855010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39697265625,303.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.189453125,19080.0,0.0,0.0,0.2630348801612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297361969947816,0.9297433495521544,-7.138866749301087e-06,0.0,0.0002669469686225,0.0,0.0,89.35833740234375,0.0,0.0,0.0,0.5089477300643921,4.0,0.0,1.0
370140,291.8363647460937,297.1499938964844,293.1499938964844,0.1691524684429168,-3543.602294921875,304.0519104003906,0.800133228302002,0.2213759124279022,0.1970643997192382,291.74920654296875,297.1499938964844,293.1499938964844,0.2400473952293396,-4927.732421875,304.02178955078125,0.8760382533073425,0.2933828234672546,0.274594783782959,291.86016845703125,297.1499938964844,293.1499938964844,0.2786156833171844,-4099.1240234375,303.99139404296875,0.9136743545532228,0.3291052579879761,0.2288806438446045,291.7203369140625,297.1499938964844,293.1499938964844,0.2689027190208435,-5396.7265625,303.9941101074219,0.9043155908584596,0.3213600218296051,0.3012848794460296,292.1291809082031,297.1499938964844,293.1499938964844,0.0128181455656886,-3743.472412109375,302.4306945800781,0.4786550402641296,0.050000000745058,0.2332191318273544,289.196044921875,291.1499938964844,258.11090087890625,257.4810791015625,279.1102600097656,292.1257019042969,289.1628112792969,1.0,0.3087648153305053,0.5865412950515747,0.5865412950515747,1.0,1.0,-1.4822312593460083,0.5677245259284973,0.9145066738128662,0.2129469364881515,0.0,0.0,1.0,58.876312255859375,141.0,-585.36474609375,-14179.6826171875,333.4112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6844787597656,303.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18812.283203125,20160.0,0.0,0.0,0.2947710156440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547890424728394,0.954796552658081,-7.528710284532281e-06,0.0,0.0002991551009472,0.0,0.0,96.77775573730467,0.0,0.0,0.0,0.5367549061775208,4.0,0.0,1.0
370200,291.8363647460937,297.1499938964844,293.1499938964844,0.1691524684429168,-3543.602294921875,304.0519104003906,0.800133228302002,0.2213759124279022,0.1970643997192382,291.74920654296875,297.1499938964844,293.1499938964844,0.2400473952293396,-4927.732421875,304.02178955078125,0.8760382533073425,0.2933828234672546,0.274594783782959,291.86016845703125,297.1499938964844,293.1499938964844,0.2786156833171844,-4099.1240234375,303.99139404296875,0.9136743545532228,0.3291052579879761,0.2288806438446045,291.7203369140625,297.1499938964844,293.1499938964844,0.2689027190208435,-5396.7265625,303.9941101074219,0.9043155908584596,0.3213600218296051,0.3012848794460296,292.1291809082031,297.1499938964844,293.1499938964844,0.0128181455656886,-3743.472412109375,302.4306945800781,0.4786550402641296,0.050000000745058,0.2332191318273544,289.196044921875,291.1499938964844,258.11090087890625,257.4810791015625,279.1102600097656,292.1257019042969,289.1628112792969,1.0,0.3087648153305053,0.5865412950515747,0.5865412950515747,1.0,1.0,-1.4822312593460083,0.5677245259284973,0.9145066738128662,0.2129469364881515,0.0,0.0,1.0,58.876312255859375,141.0,-585.36474609375,-14179.6826171875,333.4112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6844787597656,303.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18812.283203125,20160.0,0.0,0.0,0.2947710156440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547890424728394,0.954796552658081,-7.528710284532281e-06,0.0,0.0002991551009472,0.0,0.0,96.77775573730467,0.0,0.0,0.0,0.5367549061775208,4.0,0.0,1.0
370260,291.9306640625,297.1499938964844,293.1499938964844,0.1887716948986053,-3869.55224609375,304.0519714355469,0.7702323794364929,0.2355341613292694,0.2107479125261306,291.83746337890625,297.1499938964844,293.1499938964844,0.2664838135242462,-5354.07763671875,304.02056884765625,0.843130886554718,0.3109676837921142,0.2922050356864929,291.9530944824219,297.1499938964844,293.1499938964844,0.3021462857723236,-4367.24609375,304.0048217773437,0.871246337890625,0.3429063558578491,0.238591656088829,291.81298828125,297.1499938964844,293.1499938964844,0.2963301837444305,-5825.52734375,304.00030517578125,0.8669983148574829,0.338773250579834,0.3183576762676239,292.1963806152344,297.1499938964844,293.1499938964844,0.0139175662770867,-3936.025634765625,302.5904541015625,0.4392366707324981,0.050000000745058,0.2367644608020782,288.87774658203125,291.1499938964844,258.1141357421875,257.4799499511719,279.1201477050781,292.1932983398437,288.85552978515625,1.0,0.3389676213264465,0.584107518196106,0.584107518196106,1.0,1.0,-1.5562081336975098,0.5975660681724548,0.9586420655250548,0.2275017648935318,0.0,0.0,1.0,79.16905212402344,144.0,-457.3397521972656,-14644.3125,423.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3877258300781,302.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,19796.447265625,20160.0,0.0,0.0,0.3243146538734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066940784454346,1.0067024230957031,-8.369524948648177e-06,0.0,0.0003291381290182,0.0,0.0,113.43475341796876,0.0,0.0,0.0,0.5502575635910034,4.0,0.0,1.0
370320,291.9306640625,297.1499938964844,293.1499938964844,0.1887716948986053,-3869.55224609375,304.0519714355469,0.7702323794364929,0.2355341613292694,0.2107479125261306,291.83746337890625,297.1499938964844,293.1499938964844,0.2664838135242462,-5354.07763671875,304.02056884765625,0.843130886554718,0.3109676837921142,0.2922050356864929,291.9530944824219,297.1499938964844,293.1499938964844,0.3021462857723236,-4367.24609375,304.0048217773437,0.871246337890625,0.3429063558578491,0.238591656088829,291.81298828125,297.1499938964844,293.1499938964844,0.2963301837444305,-5825.52734375,304.00030517578125,0.8669983148574829,0.338773250579834,0.3183576762676239,292.1963806152344,297.1499938964844,293.1499938964844,0.0139175662770867,-3936.025634765625,302.5904541015625,0.4392366707324981,0.050000000745058,0.2367644608020782,288.87774658203125,291.1499938964844,258.1141357421875,257.4799499511719,279.1201477050781,292.1932983398437,288.85552978515625,1.0,0.3389676213264465,0.584107518196106,0.584107518196106,1.0,1.0,-1.5562081336975098,0.5975660681724548,0.9586420655250548,0.2275017648935318,0.0,0.0,1.0,79.16905212402344,144.0,-457.3397521972656,-14644.3125,423.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3877258300781,302.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,19796.447265625,20160.0,0.0,0.0,0.3243146538734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066940784454346,1.0067024230957031,-8.369524948648177e-06,0.0,0.0003291381290182,0.0,0.0,113.43475341796876,0.0,0.0,0.0,0.5502575635910034,4.0,0.0,1.0
370380,292.0185241699219,297.1499938964844,293.1499938964844,0.2070959657430648,-4165.66064453125,304.0541687011719,0.7577551603317261,0.2486049681901931,0.2232542932033538,291.92010498046875,297.1499938964844,293.1499938964844,0.2914615273475647,-5745.6943359375,304.02215576171875,0.8294192552566528,0.3274567127227783,0.308575302362442,292.033935546875,297.1499938964844,293.1499938964844,0.325646311044693,-4629.689453125,304.0140380859375,0.8527012467384338,0.3568288385868072,0.2487688362598419,291.896728515625,297.1499938964844,293.1499938964844,0.3229617178440094,-6231.33837890625,304.005859375,0.8512219190597534,0.3556582033634186,0.3350103199481964,292.26031494140625,297.1499938964844,293.1499938964844,0.0149504039436578,-4098.79638671875,302.7480773925781,0.4188878238201141,0.050000000745058,0.2395748943090438,288.63055419921875,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2574768066406,288.6155090332031,1.0,0.3624153435230255,0.5820807218551636,0.5820807218551636,1.0,1.0,-1.6264629364013672,0.6262210011482239,1.000241994857788,0.2416412085294723,0.0,0.0,1.0,95.54595947265624,147.0,-351.7364807128906,-15091.9267578125,508.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4238586425781,302.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20032.00390625,20160.0,0.0,0.0,0.3510283231735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0187252759933472,1.0187338590621948,-8.570770660298876e-06,0.0,0.0003562491328921,0.0,0.0,117.55059814453124,0.0,0.0,0.0,0.5563881993293762,4.0,0.0,1.0
