time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0185241699219,297.1499938964844,293.1499938964844,0.2070959657430648,-4165.66064453125,304.0541687011719,0.7577551603317261,0.2486049681901931,0.2232542932033538,291.92010498046875,297.1499938964844,293.1499938964844,0.2914615273475647,-5745.6943359375,304.02215576171875,0.8294192552566528,0.3274567127227783,0.308575302362442,292.033935546875,297.1499938964844,293.1499938964844,0.325646311044693,-4629.689453125,304.0140380859375,0.8527012467384338,0.3568288385868072,0.2487688362598419,291.896728515625,297.1499938964844,293.1499938964844,0.3229617178440094,-6231.33837890625,304.005859375,0.8512219190597534,0.3556582033634186,0.3350103199481964,292.26031494140625,297.1499938964844,293.1499938964844,0.0149504039436578,-4098.79638671875,302.7480773925781,0.4188878238201141,0.050000000745058,0.2395748943090438,288.63055419921875,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2574768066406,288.6155090332031,1.0,0.3624153435230255,0.5820807218551636,0.5820807218551636,1.0,1.0,-1.6264629364013672,0.6262210011482239,1.000241994857788,0.2416412085294723,0.0,0.0,1.0,95.54595947265624,147.0,-351.7364807128906,-15091.9267578125,508.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4238586425781,302.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20032.00390625,20160.0,0.0,0.0,0.3510283231735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0187252759933472,1.0187338590621948,-8.570770660298876e-06,0.0,0.0003562491328921,0.0,0.0,117.55059814453124,0.0,0.0,0.0,0.5563881993293762,4.0,0.0,1.0
370500,292.06011962890625,297.1499938964844,293.1499938964844,0.2156003266572952,-4300.322265625,304.05615234375,0.754851758480072,0.2547627389431,0.2291127741336822,291.9594116210937,297.1499938964844,293.1499938964844,0.3031560778617859,-5925.28564453125,304.024169921875,0.826120138168335,0.3353193998336792,0.3163401484489441,292.0718688964844,297.1499938964844,293.1499938964844,0.3365966379642486,-4749.77099609375,304.01885986328125,0.8477181196212769,0.3635169565677643,0.2536666095256805,291.9362487792969,297.1499938964844,293.1499938964844,0.335486888885498,-6418.41845703125,304.0093078613281,0.847363293170929,0.3637709319591522,0.3429953455924988,292.2915954589844,297.1499938964844,293.1499938964844,0.015417356044054,-4166.25634765625,302.8241271972656,0.4127097427845001,0.050000000745058,0.2407180070877075,288.5394592285156,291.1499938964844,258.1232604980469,257.4839172363281,279.1289978027344,292.2888488769531,288.5279541015625,1.0,0.3722852170467376,0.581224262714386,0.581224262714386,1.0,1.0,-1.6596592664718628,0.6398787498474121,1.0197806358337402,0.2484158873558044,0.0,0.0,1.0,102.3228530883789,147.0,-294.4119567871094,-15343.9560546875,548.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54107666015625,302.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20084.28515625,21240.0,0.0,0.0,0.3631993234157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213762521743774,1.0213849544525146,-8.615436854597647e-06,0.0,0.0003686011477839,0.0,0.0,118.47071075439452,0.0,0.0,0.0,0.57273930311203,4.0,0.0,1.0
370560,292.1003723144531,297.1499938964844,293.1499938964844,0.2231699675321579,-4418.0595703125,304.0594787597656,0.7532137632369995,0.2606664001941681,0.2347157150506973,291.9974670410156,297.1499938964844,293.1499938964844,0.3136292397975921,-6083.2197265625,304.0280456542969,0.8242079019546509,0.3429254293441772,0.3238342106342315,292.1085205078125,297.1499938964844,293.1499938964844,0.3461949825286865,-4853.0537109375,304.0252990722656,0.8443665504455566,0.3699742555618286,0.2583917677402496,291.9745178222656,297.1499938964844,293.1499938964844,0.3466868698596954,-6582.65771484375,304.0145568847656,0.8450441360473633,0.3716348111629486,0.3507245481014251,292.3223876953125,297.1499938964844,293.1499938964844,0.0158169362694025,-4217.82275390625,302.8999938964844,0.4079219400882721,0.050000000745058,0.2417205721139907,288.4946594238281,291.1499938964844,258.1274719238281,257.4867858886719,279.1313171386719,292.3197631835937,288.4916076660156,1.0,0.3811497390270233,0.5804653167724609,0.5804653167724609,1.0,1.0,-1.69154155254364,0.6530707478523254,1.03847074508667,0.2549806237220764,0.0,0.0,1.0,108.33837890625,135.0,-192.3865661621093,-15744.677734375,586.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6915283203125,303.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20765.873046875,21240.0,0.0,0.0,0.3747659623622894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0553288459777832,1.0553381443023682,-9.197746294375976e-06,0.0,0.0003803397994488,0.0,0.0,130.68247985839844,0.0,0.0,0.0,0.5769930481910706,4.0,0.0,1.0
370620,292.1764831542969,297.1499938964844,293.1499938964844,0.2367474287748336,-4625.81298828125,304.0670166015625,0.758642852306366,0.2718158364295959,0.2450308799743652,292.0698547363281,297.1499938964844,293.1499938964844,0.3326916098594665,-6365.9638671875,304.03692626953125,0.829719603061676,0.3574409782886505,0.337859034538269,292.1781005859375,297.1499938964844,293.1499938964844,0.3633216321468353,-5034.5498046875,304.0382995605469,0.8477349281311035,0.3822459578514099,0.2671729326248169,292.0472412109375,297.1499938964844,293.1499938964844,0.3670630156993866,-6876.6591796875,304.0257568359375,0.8503581285476685,0.386662870645523,0.3652246594429016,292.3811340332031,297.1499938964844,293.1499938964844,0.0164033621549606,-4284.22607421875,303.0469970703125,0.404754638671875,0.050000000745058,0.2424353957176208,288.4554748535156,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3787841796875,288.4544372558594,1.0,0.3913764655590057,0.5792666077613831,0.5792666077613831,1.0,1.0,-1.749580144882202,0.6772902607917786,1.0722899436950684,0.2671040296554565,0.0,0.0,1.0,113.40181732177734,123.0,-83.4663314819336,-16348.193359375,641.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0881652832031,303.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21078.7890625,21240.0,0.0,0.0,0.3958817422389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705559253692627,1.0705653429031372,-9.46508316701511e-06,0.0,0.000401769648306,0.0,0.0,136.42123413085938,0.0,0.0,0.0,0.5847362875938416,4.0,0.0,1.0
370680,292.1764831542969,297.1499938964844,293.1499938964844,0.2367474287748336,-4625.81298828125,304.0670166015625,0.758642852306366,0.2718158364295959,0.2450308799743652,292.0698547363281,297.1499938964844,293.1499938964844,0.3326916098594665,-6365.9638671875,304.03692626953125,0.829719603061676,0.3574409782886505,0.337859034538269,292.1781005859375,297.1499938964844,293.1499938964844,0.3633216321468353,-5034.5498046875,304.0382995605469,0.8477349281311035,0.3822459578514099,0.2671729326248169,292.0472412109375,297.1499938964844,293.1499938964844,0.3670630156993866,-6876.6591796875,304.0257568359375,0.8503581285476685,0.386662870645523,0.3652246594429016,292.3811340332031,297.1499938964844,293.1499938964844,0.0164033621549606,-4284.22607421875,303.0469970703125,0.404754638671875,0.050000000745058,0.2424353957176208,288.4554748535156,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3787841796875,288.4544372558594,1.0,0.3913764655590057,0.5792666077613831,0.5792666077613831,1.0,1.0,-1.749580144882202,0.6772902607917786,1.0722899436950684,0.2671040296554565,0.0,0.0,1.0,113.40181732177734,123.0,-83.4663314819336,-16348.193359375,641.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0881652832031,303.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21078.7890625,21240.0,0.0,0.0,0.3958817422389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705559253692627,1.0705653429031372,-9.46508316701511e-06,0.0,0.000401769648306,0.0,0.0,136.42123413085938,0.0,0.0,0.0,0.5847362875938416,4.0,0.0,1.0
370740,292.2467956542969,297.1499938964844,293.1499938964844,0.2486358284950256,-4804.263671875,304.0748596191406,0.7707786560058594,0.2822192907333374,0.2544361352920532,292.13720703125,297.1499938964844,293.1499938964844,0.3496676087379455,-6612.94287109375,304.0463256835937,0.8422420024871826,0.3711469173431396,0.3508663177490234,292.2426452636719,297.1499938964844,293.1499938964844,0.37818443775177,-5189.29541015625,304.0507507324219,0.8587748408317566,0.393777072429657,0.2752526402473449,292.1149597167969,297.1499938964844,293.1499938964844,0.3851796984672546,-7133.16943359375,304.0369567871094,0.8633346557617188,0.4008660018444061,0.3786954581737518,292.4355773925781,297.1499938964844,293.1499938964844,0.0167883597314357,-4317.43212890625,303.1873474121094,0.4062710702419281,0.050000000745058,0.2420840561389923,288.4590759277344,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4334411621094,288.4609375,1.0,0.3962212204933166,0.5783789157867432,0.5783789157867432,1.0,1.0,-1.8019471168518064,0.6993776559829712,1.1025694608688354,0.2782039940357208,0.0,0.0,1.0,112.69470977783205,111.0,-9.249053955078123,-16942.177734375,677.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58575439453125,303.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21185.8046875,22320.0,0.0,0.0,0.4141803979873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757139921188354,1.0757235288619995,-9.556511940900236e-06,0.0,0.0004203404532745,0.0,0.0,138.4026641845703,0.0,0.0,0.0,0.6023586988449097,4.0,0.0,1.0
370800,292.2467956542969,297.1499938964844,293.1499938964844,0.2486358284950256,-4804.263671875,304.0748596191406,0.7707786560058594,0.2822192907333374,0.2544361352920532,292.13720703125,297.1499938964844,293.1499938964844,0.3496676087379455,-6612.94287109375,304.0463256835937,0.8422420024871826,0.3711469173431396,0.3508663177490234,292.2426452636719,297.1499938964844,293.1499938964844,0.37818443775177,-5189.29541015625,304.0507507324219,0.8587748408317566,0.393777072429657,0.2752526402473449,292.1149597167969,297.1499938964844,293.1499938964844,0.3851796984672546,-7133.16943359375,304.0369567871094,0.8633346557617188,0.4008660018444061,0.3786954581737518,292.4355773925781,297.1499938964844,293.1499938964844,0.0167883597314357,-4317.43212890625,303.1873474121094,0.4062710702419281,0.050000000745058,0.2420840561389923,288.4590759277344,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4334411621094,288.4609375,1.0,0.3962212204933166,0.5783789157867432,0.5783789157867432,1.0,1.0,-1.8019471168518064,0.6993776559829712,1.1025694608688354,0.2782039940357208,0.0,0.0,1.0,112.69470977783205,111.0,-9.249053955078123,-16942.177734375,677.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58575439453125,303.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21185.8046875,22320.0,0.0,0.0,0.4141803979873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757139921188354,1.0757235288619995,-9.556511940900236e-06,0.0,0.0004203404532745,0.0,0.0,138.4026641845703,0.0,0.0,0.0,0.6023586988449097,4.0,0.0,1.0
370860,292.31170654296875,297.1499938964844,293.1499938964844,0.2580122649669647,-4941.177734375,304.0842590332031,0.7879711985588074,0.2919308841228485,0.2630698978900909,292.1998291015625,297.1499938964844,293.1499938964844,0.3633505702018738,-6806.75048828125,304.0580444335937,0.8602427840232849,0.384103924036026,0.3630063831806183,292.3024597167969,297.1499938964844,293.1499938964844,0.3895391225814819,-5304.00537109375,304.0648498535156,0.8756550550460815,0.4046284854412079,0.2827401161193847,292.177978515625,297.1499938964844,293.1499938964844,0.3997081220149994,-7333.36474609375,304.0503845214844,0.8821969032287598,0.4143048226833343,0.3912840783596039,292.4845886230469,297.1499938964844,293.1499938964844,0.016951048746705,-4312.92822265625,303.3275146484375,0.411088228225708,0.050000000745058,0.2410366684198379,288.5486755371094,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.4827575683594,288.5545654296875,1.0,0.3974612355232239,0.5777153372764587,0.5777153372764587,1.0,1.0,-1.8497419357299805,0.7197209596633911,1.130021095275879,0.2884560525417328,0.0,0.0,1.0,108.2052993774414,99.0,91.64493560791016,-17694.5234375,700.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09014892578125,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22064.546875,22320.0,0.0,0.0,0.4303814768791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171685457229614,1.1171787977218628,-1.0307257980457509e-05,0.0,0.000436782487668,0.0,0.0,155.02806091308594,0.0,0.0,0.0,0.6103420257568359,4.0,0.0,1.0
370920,292.31170654296875,297.1499938964844,293.1499938964844,0.2580122649669647,-4941.177734375,304.0842590332031,0.7879711985588074,0.2919308841228485,0.2630698978900909,292.1998291015625,297.1499938964844,293.1499938964844,0.3633505702018738,-6806.75048828125,304.0580444335937,0.8602427840232849,0.384103924036026,0.3630063831806183,292.3024597167969,297.1499938964844,293.1499938964844,0.3895391225814819,-5304.00537109375,304.0648498535156,0.8756550550460815,0.4046284854412079,0.2827401161193847,292.177978515625,297.1499938964844,293.1499938964844,0.3997081220149994,-7333.36474609375,304.0503845214844,0.8821969032287598,0.4143048226833343,0.3912840783596039,292.4845886230469,297.1499938964844,293.1499938964844,0.016951048746705,-4312.92822265625,303.3275146484375,0.411088228225708,0.050000000745058,0.2410366684198379,288.5486755371094,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.4827575683594,288.5545654296875,1.0,0.3974612355232239,0.5777153372764587,0.5777153372764587,1.0,1.0,-1.8497419357299805,0.7197209596633911,1.130021095275879,0.2884560525417328,0.0,0.0,1.0,108.2052993774414,99.0,91.64493560791016,-17694.5234375,700.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09014892578125,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22064.546875,22320.0,0.0,0.0,0.4303814768791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171685457229614,1.1171787977218628,-1.0307257980457509e-05,0.0,0.000436782487668,0.0,0.0,155.02806091308594,0.0,0.0,0.0,0.6103420257568359,4.0,0.0,1.0
370980,292.37164306640625,297.1499938964844,293.1499938964844,0.2665848135948181,-5065.48486328125,304.09185791015625,0.8094443082809448,0.3010096848011017,0.2710305452346802,292.2579650878906,297.1499938964844,293.1499938964844,0.3760951161384582,-6986.16162109375,304.0674133300781,0.8836294412612915,0.3963804841041565,0.3743892610073089,292.3577575683594,297.1499938964844,293.1499938964844,0.3999707996845245,-5409.23486328125,304.0757751464844,0.8978729844093323,0.4148823320865631,0.289724200963974,292.2364807128906,297.1499938964844,293.1499938964844,0.4132401049137115,-7518.9130859375,304.0609741210937,0.906406044960022,0.4270574152469635,0.4031073451042175,292.528076171875,297.1499938964844,293.1499938964844,0.0170519929379224,-4301.00390625,303.4638671875,0.4190371334552765,0.050000000745058,0.2395353615283966,288.6332702636719,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.5264892578125,288.63885498046875,1.0,0.3962892591953277,0.5772235989570618,0.5772235989570618,1.0,1.0,-1.8937519788742063,0.73860764503479,1.1551443338394165,0.2979885935783386,0.0,0.0,1.0,101.23521423339844,87.0,110.5212631225586,-18282.791015625,712.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59814453125,304.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,22236.59375,22320.0,0.0,0.0,0.4445231556892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251060962677002,1.1251164674758911,-1.0454245057189835e-05,0.0,0.000451134488685,0.0,0.0,158.35606384277344,0.0,0.0,0.0,0.6143698692321777,4.0,0.0,1.0
371040,292.37164306640625,297.1499938964844,293.1499938964844,0.2665848135948181,-5065.48486328125,304.09185791015625,0.8094443082809448,0.3010096848011017,0.2710305452346802,292.2579650878906,297.1499938964844,293.1499938964844,0.3760951161384582,-6986.16162109375,304.0674133300781,0.8836294412612915,0.3963804841041565,0.3743892610073089,292.3577575683594,297.1499938964844,293.1499938964844,0.3999707996845245,-5409.23486328125,304.0757751464844,0.8978729844093323,0.4148823320865631,0.289724200963974,292.2364807128906,297.1499938964844,293.1499938964844,0.4132401049137115,-7518.9130859375,304.0609741210937,0.906406044960022,0.4270574152469635,0.4031073451042175,292.528076171875,297.1499938964844,293.1499938964844,0.0170519929379224,-4301.00390625,303.4638671875,0.4190371334552765,0.050000000745058,0.2395353615283966,288.6332702636719,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.5264892578125,288.63885498046875,1.0,0.3962892591953277,0.5772235989570618,0.5772235989570618,1.0,1.0,-1.8937519788742063,0.73860764503479,1.1551443338394165,0.2979885935783386,0.0,0.0,1.0,101.23521423339844,87.0,110.5212631225586,-18282.791015625,712.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59814453125,304.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,22236.59375,22320.0,0.0,0.0,0.4445231556892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251060962677002,1.1251164674758911,-1.0454245057189835e-05,0.0,0.000451134488685,0.0,0.0,158.35606384277344,0.0,0.0,0.0,0.6143698692321777,4.0,0.0,1.0
371100,292.3998718261719,297.1499938964844,293.1499938964844,0.2705685198307037,-5122.91455078125,304.0951843261719,0.8210147023200989,0.3053222298622131,0.2747821509838104,292.28546142578125,297.1499938964844,293.1499938964844,0.3821120858192444,-7070.421875,304.07147216796875,0.8973826766014099,0.4022787511348724,0.3798262178897857,292.3838195800781,297.1499938964844,293.1499938964844,0.4048445522785187,-5458.279296875,304.08038330078125,0.9113240838050842,0.4198018014431,0.293051153421402,292.26416015625,297.1499938964844,293.1499938964844,0.4196320474147796,-7606.1669921875,304.0655212402344,0.92175030708313,0.4331941604614258,0.4087644517421722,292.5478515625,297.1499938964844,293.1499938964844,0.0170840322971344,-4292.7705078125,303.5309753417969,0.424420416355133,0.050000000745058,0.238667145371437,288.6748046875,291.1499938964844,258.1962280273437,257.5561828613281,279.1448669433594,292.54638671875,288.6802673339844,1.0,0.3950523138046264,0.5770301818847656,0.5770301818847656,1.0,1.0,-1.91453218460083,0.7475759983062744,1.166956067085266,0.3025200963020324,0.0,0.0,1.0,97.10342407226562,87.0,113.01702117919922,-18560.748046875,715.0632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8509216308594,304.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22272.380859375,23400.0,0.0,0.0,0.4508439302444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126750111579895,1.1267606019973757,-1.048482045007404e-05,0.0,0.0004575492930598,0.0,0.0,159.05126953125,0.0,0.0,0.0,0.6302038431167603,4.0,0.0,1.0
371160,292.4270935058594,297.1499938964844,293.1499938964844,0.2737622857093811,-5167.75439453125,304.099365234375,0.8333417177200317,0.3094813525676727,0.2783872187137604,292.31201171875,297.1499938964844,293.1499938964844,0.3870663940906524,-7138.19482421875,304.0767822265625,0.9130417108535768,0.4080158174037933,0.3851014971733093,292.4089050292969,297.1499938964844,293.1499938964844,0.4086230993270874,-5495.076171875,304.0862121582031,0.9275131225585938,0.4245802462100982,0.2962736189365387,292.2908630371094,297.1499938964844,293.1499938964844,0.4248730838298797,-7675.98876953125,304.0713806152344,0.9391635060310364,0.4391702115535736,0.4142605662345886,292.56646728515625,297.1499938964844,293.1499938964844,0.0170625448226928,-4275.275390625,303.59844970703125,0.4309891760349273,0.050000000745058,0.2377415299415588,288.7435913085937,291.1499938964844,258.2082214355469,257.5700988769531,279.1456298828125,292.5650939941406,288.7530517578125,1.0,0.3934788405895233,0.5768689513206482,0.5768689513206482,1.0,1.0,-1.9345548152923584,0.7562493681907654,1.1783053874969482,0.3069071471691131,0.0,0.0,1.0,92.65291595458984,75.0,157.99993896484375,-18968.951171875,716.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0804748535156,305.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22972.3984375,23400.0,0.0,0.0,0.4569122791290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584393978118896,1.158450484275818,-1.108287415263476e-05,0.0,0.0004637078964151,0.0,0.0,172.85202026367188,0.0,0.0,0.0,0.6331673264503479,4.0,0.0,1.0
371220,292.4786376953125,297.1499938964844,293.1499938964844,0.2800915241241455,-5257.32177734375,304.1056213378906,0.8626613020896912,0.3173401355743408,0.2851558029651642,292.36248779296875,297.1499938964844,293.1499938964844,0.3970194160938263,-7275.4296875,304.0845031738281,0.9521440267562866,0.4190087020397186,0.3951650559902191,292.4563903808594,297.1499938964844,293.1499938964844,0.4163114130496979,-5571.22802734375,304.09454345703125,0.9641261696815492,0.4337187111377716,0.3024016320705414,292.3415832519531,297.1499938964844,293.1499938964844,0.4354373216629028,-7818.08447265625,304.0798645019531,0.9757210612297058,0.4506454467773437,0.4247682392597198,292.6004638671875,297.1499938964844,293.1499938964844,0.0170352570712566,-4245.3916015625,303.7298889160156,0.4487622380256653,0.050000000745058,0.2357640117406845,288.85601806640625,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5992736816406,288.8620300292969,1.0,0.3895232081413269,0.5766416192054749,0.5766416192054749,1.0,1.0,-1.972371816635132,0.7727258205413818,1.19964599609375,0.3152596950531006,0.0,0.0,1.0,83.03914642333984,93.0,148.00714111328125,-19511.046875,714.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5030517578125,305.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,23264.357421875,23400.0,0.0,0.0,0.4681071043014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171402931213379,1.1714142560958862,-1.1332307622069491e-05,0.0,0.0004750691878143,0.0,0.0,178.72012329101562,0.0,0.0,0.0,0.6397303938865662,4.0,0.0,1.0
371280,292.4786376953125,297.1499938964844,293.1499938964844,0.2800915241241455,-5257.32177734375,304.1056213378906,0.8626613020896912,0.3173401355743408,0.2851558029651642,292.36248779296875,297.1499938964844,293.1499938964844,0.3970194160938263,-7275.4296875,304.0845031738281,0.9521440267562866,0.4190087020397186,0.3951650559902191,292.4563903808594,297.1499938964844,293.1499938964844,0.4163114130496979,-5571.22802734375,304.09454345703125,0.9641261696815492,0.4337187111377716,0.3024016320705414,292.3415832519531,297.1499938964844,293.1499938964844,0.4354373216629028,-7818.08447265625,304.0798645019531,0.9757210612297058,0.4506454467773437,0.4247682392597198,292.6004638671875,297.1499938964844,293.1499938964844,0.0170352570712566,-4245.3916015625,303.7298889160156,0.4487622380256653,0.050000000745058,0.2357640117406845,288.85601806640625,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5992736816406,288.8620300292969,1.0,0.3895232081413269,0.5766416192054749,0.5766416192054749,1.0,1.0,-1.972371816635132,0.7727258205413818,1.19964599609375,0.3152596950531006,0.0,0.0,1.0,83.03914642333984,93.0,148.00714111328125,-19511.046875,714.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5030517578125,305.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,23264.357421875,23400.0,0.0,0.0,0.4681071043014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171402931213379,1.1714142560958862,-1.1332307622069491e-05,0.0,0.0004750691878143,0.0,0.0,178.72012329101562,0.0,0.0,0.0,0.6397303938865662,4.0,0.0,1.0
371340,292.5271301269531,297.1499938964844,293.1499938964844,0.2866515517234802,-5350.966796875,304.10943603515625,0.872400164604187,0.324512630701065,0.2916910648345947,292.40997314453125,297.1499938964844,293.1499938964844,0.4073663055896759,-7419.18115234375,304.0890197753906,0.964127242565155,0.4293245673179626,0.4049783051013946,292.5009155273437,297.1499938964844,293.1499938964844,0.424507588148117,-5653.7861328125,304.09930419921875,0.9738333225250244,0.4422631561756134,0.3084045052528381,292.3892517089844,297.1499938964844,293.1499938964844,0.4464567005634308,-7967.66943359375,304.0848083496094,0.9857936501502992,0.4614600241184234,0.4350385963916778,292.6310729980469,297.1499938964844,293.1499938964844,0.0172877572476863,-4253.8369140625,303.8554077148437,0.4512750804424286,0.050000000745058,0.2355278730392456,288.9366760253906,291.1499938964844,258.2642822265625,257.6373596191406,279.1473693847656,292.6300048828125,288.9409484863281,1.0,0.3949025571346283,0.5763965249061584,0.5763965249061584,1.0,1.0,-2.011261463165283,0.7897012233734131,1.2215601205825806,0.3238117694854736,0.0,0.0,1.0,82.7696533203125,111.0,117.03922271728516,-20001.41015625,745.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89520263671875,305.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.134765625,24480.0,0.0,0.0,0.4779778122901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754924058914185,1.175503849983215,-1.1411570994823704e-05,0.0,0.0004850866971537,0.0,0.0,180.5984802246093,0.0,0.0,0.0,0.6568005681037903,4.0,0.0,1.0
371400,292.5271301269531,297.1499938964844,293.1499938964844,0.2866515517234802,-5350.966796875,304.10943603515625,0.872400164604187,0.324512630701065,0.2916910648345947,292.40997314453125,297.1499938964844,293.1499938964844,0.4073663055896759,-7419.18115234375,304.0890197753906,0.964127242565155,0.4293245673179626,0.4049783051013946,292.5009155273437,297.1499938964844,293.1499938964844,0.424507588148117,-5653.7861328125,304.09930419921875,0.9738333225250244,0.4422631561756134,0.3084045052528381,292.3892517089844,297.1499938964844,293.1499938964844,0.4464567005634308,-7967.66943359375,304.0848083496094,0.9857936501502992,0.4614600241184234,0.4350385963916778,292.6310729980469,297.1499938964844,293.1499938964844,0.0172877572476863,-4253.8369140625,303.8554077148437,0.4512750804424286,0.050000000745058,0.2355278730392456,288.9366760253906,291.1499938964844,258.2642822265625,257.6373596191406,279.1473693847656,292.6300048828125,288.9409484863281,1.0,0.3949025571346283,0.5763965249061584,0.5763965249061584,1.0,1.0,-2.011261463165283,0.7897012233734131,1.2215601205825806,0.3238117694854736,0.0,0.0,1.0,82.7696533203125,111.0,117.03922271728516,-20001.41015625,745.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89520263671875,305.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.134765625,24480.0,0.0,0.0,0.4779778122901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754924058914185,1.175503849983215,-1.1411570994823704e-05,0.0,0.0004850866971537,0.0,0.0,180.5984802246093,0.0,0.0,0.0,0.6568005681037903,4.0,0.0,1.0
371460,292.5735168457031,297.1499938964844,293.1499938964844,0.2920167744159698,-5426.09228515625,304.11395263671875,0.8646092414855957,0.3308873474597931,0.2977815568447113,292.4553527832031,297.1499938964844,293.1499938964844,0.4162351787090301,-7540.4912109375,304.094482421875,0.9558978080749512,0.4388741552829742,0.414354532957077,292.54327392578125,297.1499938964844,293.1499938964844,0.4312655925750732,-5720.65771484375,304.1048278808594,0.964631736278534,0.4501158595085144,0.3141373693943023,292.43463134765625,297.1499938964844,293.1499938964844,0.4559175372123718,-8094.15869140625,304.0906677246094,0.9786357283592224,0.4715295433998108,0.4448913633823395,292.6594543457031,297.1499938964844,293.1499938964844,0.0176720172166824,-4276.1953125,303.974609375,0.4406719207763672,0.050000000745058,0.2365804612636566,289.04266357421875,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6584777832031,289.0473022460937,1.0,0.4056609570980072,0.5761979222297668,0.5761979222297668,1.0,1.0,-2.0498175621032715,0.8065899610519409,1.2432276010513306,0.3323606252670288,0.0,0.0,1.0,89.39567565917969,129.0,130.6204376220703,-20616.341796875,801.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2039489746094,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,24250.95703125,24480.0,0.0,0.0,0.4872676432132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141859531402588,1.214198112487793,-1.2175201845820991e-05,0.0,0.0004945147084072,0.0,0.0,199.0262908935547,0.0,0.0,0.0,0.6632401347160339,4.0,0.0,1.0
371520,292.5735168457031,297.1499938964844,293.1499938964844,0.2920167744159698,-5426.09228515625,304.11395263671875,0.8646092414855957,0.3308873474597931,0.2977815568447113,292.4553527832031,297.1499938964844,293.1499938964844,0.4162351787090301,-7540.4912109375,304.094482421875,0.9558978080749512,0.4388741552829742,0.414354532957077,292.54327392578125,297.1499938964844,293.1499938964844,0.4312655925750732,-5720.65771484375,304.1048278808594,0.964631736278534,0.4501158595085144,0.3141373693943023,292.43463134765625,297.1499938964844,293.1499938964844,0.4559175372123718,-8094.15869140625,304.0906677246094,0.9786357283592224,0.4715295433998108,0.4448913633823395,292.6594543457031,297.1499938964844,293.1499938964844,0.0176720172166824,-4276.1953125,303.974609375,0.4406719207763672,0.050000000745058,0.2365804612636566,289.04266357421875,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6584777832031,289.0473022460937,1.0,0.4056609570980072,0.5761979222297668,0.5761979222297668,1.0,1.0,-2.0498175621032715,0.8065899610519409,1.2432276010513306,0.3323606252670288,0.0,0.0,1.0,89.39567565917969,129.0,130.6204376220703,-20616.341796875,801.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2039489746094,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,24250.95703125,24480.0,0.0,0.0,0.4872676432132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141859531402588,1.214198112487793,-1.2175201845820991e-05,0.0,0.0004945147084072,0.0,0.0,199.0262908935547,0.0,0.0,0.0,0.6632401347160339,4.0,0.0,1.0
371580,292.61785888671875,297.1499938964844,293.1499938964844,0.2977679371833801,-5507.86767578125,304.1163635253906,0.8486475944519043,0.3365028202533722,0.3033486902713775,292.4986877441406,297.1499938964844,293.1499938964844,0.4258790910243988,-7674.0107421875,304.09686279296875,0.9366752505302428,0.4476841986179352,0.4231996834278106,292.5835876464844,297.1499938964844,293.1499938964844,0.4389327764511108,-5798.177734375,304.1070556640625,0.944583535194397,0.4573149085044861,0.3195356726646423,292.47784423828125,297.1499938964844,293.1499938964844,0.4662952423095703,-8234.7841796875,304.0931091308594,0.9614237546920776,0.4808896780014038,0.4542388319969177,292.68621826171875,297.1499938964844,293.1499938964844,0.01826030947268,-4325.98681640625,304.0856628417969,0.4256227016448974,0.050000000745058,0.2384774833917617,289.099609375,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.685302734375,289.1021728515625,1.0,0.4196994006633758,0.5760918259620667,0.5760918259620667,1.0,1.0,-2.0871145725250244,0.8230302333831787,1.2640843391418457,0.3407256007194519,0.0,0.0,1.0,100.5192642211914,147.0,87.67188262939453,-21038.50390625,873.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4696960449219,306.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24409.974609375,24480.0,0.0,0.0,0.4958528578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209413051605225,1.2209537029266355,-1.2311057616898324e-05,0.0,0.0005032275803387,0.0,0.0,202.36680603027344,0.0,0.0,0.0,0.6666547656059265,4.0,0.0,1.0
371640,292.61785888671875,297.1499938964844,293.1499938964844,0.2977679371833801,-5507.86767578125,304.1163635253906,0.8486475944519043,0.3365028202533722,0.3033486902713775,292.4986877441406,297.1499938964844,293.1499938964844,0.4258790910243988,-7674.0107421875,304.09686279296875,0.9366752505302428,0.4476841986179352,0.4231996834278106,292.5835876464844,297.1499938964844,293.1499938964844,0.4389327764511108,-5798.177734375,304.1070556640625,0.944583535194397,0.4573149085044861,0.3195356726646423,292.47784423828125,297.1499938964844,293.1499938964844,0.4662952423095703,-8234.7841796875,304.0931091308594,0.9614237546920776,0.4808896780014038,0.4542388319969177,292.68621826171875,297.1499938964844,293.1499938964844,0.01826030947268,-4325.98681640625,304.0856628417969,0.4256227016448974,0.050000000745058,0.2384774833917617,289.099609375,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.685302734375,289.1021728515625,1.0,0.4196994006633758,0.5760918259620667,0.5760918259620667,1.0,1.0,-2.0871145725250244,0.8230302333831787,1.2640843391418457,0.3407256007194519,0.0,0.0,1.0,100.5192642211914,147.0,87.67188262939453,-21038.50390625,873.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4696960449219,306.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24409.974609375,24480.0,0.0,0.0,0.4958528578281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209413051605225,1.2209537029266355,-1.2311057616898324e-05,0.0,0.0005032275803387,0.0,0.0,202.36680603027344,0.0,0.0,0.0,0.6666547656059265,4.0,0.0,1.0
371700,292.6392517089844,297.1499938964844,293.1499938964844,0.3006241917610168,-5548.55908203125,304.1172790527344,0.8397198915481567,0.3390381336212158,0.305931955575943,292.5196228027344,297.1499938964844,293.1499938964844,0.4307694733142853,-7741.74853515625,304.0976257324219,0.9251590371131896,0.451823741197586,0.4274183809757232,292.6029663085937,297.1499938964844,293.1499938964844,0.4428777694702148,-5838.19580078125,304.1076965332031,0.9324390888214112,0.4606829881668091,0.3221078813076019,292.4986572265625,297.1499938964844,293.1499938964844,0.4715913832187652,-8306.611328125,304.09381103515625,0.9505195021629332,0.4853180646896362,0.458721250295639,292.6990661621094,297.1499938964844,293.1499938964844,0.0186101365834474,-4357.3720703125,304.1384582519531,0.4182653129100799,0.050000000745058,0.2396562248468399,289.1176147460937,291.1499938964844,258.3500671386719,257.7442321777344,279.1490783691406,292.6981811523437,289.1195373535156,1.0,0.4274716079235077,0.5760812759399414,0.5760812759399414,1.0,1.0,-2.1051723957061768,0.8310367465019226,1.2741355895996094,0.3448200523853302,0.0,0.0,1.0,107.30229949951172,147.0,68.6148681640625,-21230.150390625,914.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5933532714844,306.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,24441.232421875,25560.0,0.0,0.0,0.4998515248298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222648859024048,1.2222771644592283,-1.233776220033178e-05,0.0,0.0005072857602499,0.0,0.0,203.025619506836,0.0,0.0,0.0,0.6823234558105469,4.0,0.0,1.0
371760,292.6603088378906,297.1499938964844,293.1499938964844,0.3027350008487701,-5577.65234375,304.1194152832031,0.8320230841636658,0.3413726687431335,0.3083417415618896,292.54022216796875,297.1499938964844,293.1499938964844,0.4346840381622314,-7794.6240234375,304.1000671386719,0.9152516722679138,0.4557638466358185,0.4314578473567962,292.6220092773437,297.1499938964844,293.1499938964844,0.4458511769771576,-5867.39208984375,304.1100158691406,0.9217255115509032,0.4638737738132477,0.3245633840560913,292.5190734863281,297.1499938964844,293.1499938964844,0.475851833820343,-8362.955078125,304.0963134765625,0.9406102895736694,0.4895560145378113,0.4630331993103027,292.7118835449219,297.1499938964844,293.1499938964844,0.0195238273590803,-4458.306640625,304.1465148925781,0.4161721765995025,0.0526016913354396,0.2460383772850036,289.1580505371094,291.1499938964844,258.3690185546875,257.7681884765625,279.147705078125,292.7109680175781,289.1619567871094,1.0,0.4357684850692749,0.5758830904960632,0.5758830904960632,1.0,1.0,-2.1286916732788086,0.8413550853729248,1.2873364686965942,0.3498046398162842,0.0,0.0,1.0,114.01934051513672,165.0,90.19268035888672,-21585.962890625,961.2730102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6900939941406,306.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,25161.77734375,25560.0,0.0,0.0,0.5038951635360718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523860931396484,1.2523990869522097,-1.295335459872149e-05,0.0,0.0005113895167596,0.0,0.0,218.4086303710937,0.0,0.0,0.0,0.6843767762184143,4.0,0.0,1.0
371820,292.7010803222656,297.1499938964844,293.1499938964844,0.3081794381141662,-5655.521484375,304.1204528808594,0.8180417418479919,0.3455098569393158,0.3126501739025116,292.5803527832031,297.1499938964844,293.1499938964844,0.4444417059421539,-7929.8818359375,304.100341796875,0.8986365795135498,0.4630691409111023,0.4389726817607879,292.6589050292969,297.1499938964844,293.1499938964844,0.4538643658161163,-5949.060546875,304.10986328125,0.9032700061798096,0.4697641432285309,0.3291110098361969,292.55877685546875,297.1499938964844,293.1499938964844,0.4865548014640808,-8508.283203125,304.09625244140625,0.9222205281257628,0.4974889755249023,0.4711202383041382,292.74273681640625,297.1499938964844,293.1499938964844,0.0242488998919725,-4932.8408203125,304.1398010253906,0.4221667945384979,0.0574617348611354,0.2716771364212036,289.1617431640625,291.1499938964844,258.40838623046875,257.8183288574219,279.1452331542969,292.7416076660156,289.1604919433594,1.0,0.45392045378685,0.5752249956130981,0.5752249956130981,1.0,1.0,-2.188864231109619,0.8674551844596863,1.321408987045288,0.362856924533844,0.0,0.0,1.0,128.08059692382812,183.0,15.618803024291992,-22077.0546875,1073.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8197937011719,306.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,25440.548828125,25560.0,0.0,0.0,0.5121573805809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638472318649292,1.2638603448867798,-1.319152124779066e-05,0.0,0.0005197746213525,0.0,0.0,224.45993041992188,0.0,0.0,0.0,0.6901575922966003,4.0,0.0,1.0
371880,292.7010803222656,297.1499938964844,293.1499938964844,0.3081794381141662,-5655.521484375,304.1204528808594,0.8180417418479919,0.3455098569393158,0.3126501739025116,292.5803527832031,297.1499938964844,293.1499938964844,0.4444417059421539,-7929.8818359375,304.100341796875,0.8986365795135498,0.4630691409111023,0.4389726817607879,292.6589050292969,297.1499938964844,293.1499938964844,0.4538643658161163,-5949.060546875,304.10986328125,0.9032700061798096,0.4697641432285309,0.3291110098361969,292.55877685546875,297.1499938964844,293.1499938964844,0.4865548014640808,-8508.283203125,304.09625244140625,0.9222205281257628,0.4974889755249023,0.4711202383041382,292.74273681640625,297.1499938964844,293.1499938964844,0.0242488998919725,-4932.8408203125,304.1398010253906,0.4221667945384979,0.0574617348611354,0.2716771364212036,289.1617431640625,291.1499938964844,258.40838623046875,257.8183288574219,279.1452331542969,292.7416076660156,289.1604919433594,1.0,0.45392045378685,0.5752249956130981,0.5752249956130981,1.0,1.0,-2.188864231109619,0.8674551844596863,1.321408987045288,0.362856924533844,0.0,0.0,1.0,128.08059692382812,183.0,15.618803024291992,-22077.0546875,1073.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8197937011719,306.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,25440.548828125,25560.0,0.0,0.0,0.5121573805809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638472318649292,1.2638603448867798,-1.319152124779066e-05,0.0,0.0005197746213525,0.0,0.0,224.45993041992188,0.0,0.0,0.0,0.6901575922966003,4.0,0.0,1.0
371940,292.7398681640625,297.1499938964844,293.1499938964844,0.314005047082901,-5739.2685546875,304.12060546875,0.8015193939208984,0.3490200042724609,0.3165086507797241,292.6189880371094,297.1499938964844,293.1499938964844,0.4549090564250946,-8075.01025390625,304.0994567871094,0.8808534741401672,0.4696704745292663,0.4459490478038788,292.6940612792969,297.1499938964844,293.1499938964844,0.4627330303192138,-6039.68505859375,304.1084899902344,0.8844607472419739,0.4750741124153137,0.3333459794521332,292.59674072265625,297.1499938964844,293.1499938964844,0.4981472194194793,-8665.6962890625,304.0948486328125,0.9025262594223022,0.5047701597213745,0.4787174761295318,292.7769470214844,297.1499938964844,293.1499938964844,0.0280143823474645,-5285.3056640625,304.1369323730469,0.4212026596069336,0.0608470924198627,0.2911625206470489,289.1259155273437,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.7758178710937,289.1237487792969,1.0,0.4725192487239837,0.5750249624252319,0.5750249624252319,1.0,1.0,-2.2395002841949463,0.8897897601127625,1.3497105836868286,0.3741911053657532,0.0,0.0,1.0,145.04368591308594,201.0,-33.611183166503906,-22444.26171875,1191.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9154663085937,306.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25524.55078125,26640.0,0.0,0.0,0.5203260183334351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267280340194702,1.2672935724258425,-1.3263286746223455e-05,0.0,0.0005280647310428,0.0,0.0,226.2941131591797,0.0,0.0,0.0,0.7068889141082764,4.0,0.0,1.0
372000,292.7398681640625,297.1499938964844,293.1499938964844,0.314005047082901,-5739.2685546875,304.12060546875,0.8015193939208984,0.3490200042724609,0.3165086507797241,292.6189880371094,297.1499938964844,293.1499938964844,0.4549090564250946,-8075.01025390625,304.0994567871094,0.8808534741401672,0.4696704745292663,0.4459490478038788,292.6940612792969,297.1499938964844,293.1499938964844,0.4627330303192138,-6039.68505859375,304.1084899902344,0.8844607472419739,0.4750741124153137,0.3333459794521332,292.59674072265625,297.1499938964844,293.1499938964844,0.4981472194194793,-8665.6962890625,304.0948486328125,0.9025262594223022,0.5047701597213745,0.4787174761295318,292.7769470214844,297.1499938964844,293.1499938964844,0.0280143823474645,-5285.3056640625,304.1369323730469,0.4212026596069336,0.0608470924198627,0.2911625206470489,289.1259155273437,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.7758178710937,289.1237487792969,1.0,0.4725192487239837,0.5750249624252319,0.5750249624252319,1.0,1.0,-2.2395002841949463,0.8897897601127625,1.3497105836868286,0.3741911053657532,0.0,0.0,1.0,145.04368591308594,201.0,-33.611183166503906,-22444.26171875,1191.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9154663085937,306.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25524.55078125,26640.0,0.0,0.0,0.5203260183334351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267280340194702,1.2672935724258425,-1.3263286746223455e-05,0.0,0.0005280647310428,0.0,0.0,226.2941131591797,0.0,0.0,0.0,0.7068889141082764,4.0,0.0,1.0
372060,292.7767944335937,297.1499938964844,293.1499938964844,0.3183753192424774,-5800.55810546875,304.1230773925781,0.7849903702735901,0.3519177436828613,0.3198793828487396,292.65631103515625,297.1499938964844,293.1499938964844,0.4634447991847992,-8190.6630859375,304.1020202636719,0.8640604019165039,0.4755565524101257,0.4523201286792755,292.727783203125,297.1499938964844,293.1499938964844,0.4697726666927337,-6109.8310546875,304.11053466796875,0.8667522668838501,0.4797879755496979,0.3372172713279724,292.6332702636719,297.1499938964844,293.1499938964844,0.5077544450759888,-8793.197265625,304.09716796875,0.885116696357727,0.5113797187805176,0.4857522249221802,292.8109130859375,297.1499938964844,293.1499938964844,0.0313036292791366,-5566.3701171875,304.1358337402344,0.4174432754516601,0.0634118914604187,0.3067065775394439,289.1275329589844,291.1499938964844,258.4923095703125,257.9262390136719,279.1501770019531,292.8098449707031,289.1264953613281,1.0,0.4908119440078735,0.5751914381980896,0.5751914381980896,1.0,1.0,-2.282977342605591,0.90934157371521,1.3736357688903809,0.3842323422431946,0.0,0.0,1.0,163.59088134765625,219.0,-13.976129531860352,-22912.732421875,1312.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9612731933594,306.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,26431.24609375,26640.0,0.0,0.0,0.5287055969238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303762435913086,1.3037763833999634,-1.4037915207154583e-05,0.0,0.0005365689867176,0.0,0.0,246.40565490722656,0.0,0.0,0.0,0.7120933532714844,4.0,0.0,1.0
372120,292.7767944335937,297.1499938964844,293.1499938964844,0.3183753192424774,-5800.55810546875,304.1230773925781,0.7849903702735901,0.3519177436828613,0.3198793828487396,292.65631103515625,297.1499938964844,293.1499938964844,0.4634447991847992,-8190.6630859375,304.1020202636719,0.8640604019165039,0.4755565524101257,0.4523201286792755,292.727783203125,297.1499938964844,293.1499938964844,0.4697726666927337,-6109.8310546875,304.11053466796875,0.8667522668838501,0.4797879755496979,0.3372172713279724,292.6332702636719,297.1499938964844,293.1499938964844,0.5077544450759888,-8793.197265625,304.09716796875,0.885116696357727,0.5113797187805176,0.4857522249221802,292.8109130859375,297.1499938964844,293.1499938964844,0.0313036292791366,-5566.3701171875,304.1358337402344,0.4174432754516601,0.0634118914604187,0.3067065775394439,289.1275329589844,291.1499938964844,258.4923095703125,257.9262390136719,279.1501770019531,292.8098449707031,289.1264953613281,1.0,0.4908119440078735,0.5751914381980896,0.5751914381980896,1.0,1.0,-2.282977342605591,0.90934157371521,1.3736357688903809,0.3842323422431946,0.0,0.0,1.0,163.59088134765625,219.0,-13.976129531860352,-22912.732421875,1312.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9612731933594,306.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,26431.24609375,26640.0,0.0,0.0,0.5287055969238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303762435913086,1.3037763833999634,-1.4037915207154583e-05,0.0,0.0005365689867176,0.0,0.0,246.40565490722656,0.0,0.0,0.0,0.7120933532714844,4.0,0.0,1.0
